,timestamp,costs_[cent],heat_pump_electrical_power_[watt],heat_pump_modulation_degree,price_factor,room_1_air_temperature_[degree_celsius],room_1_heat_flow_[watt],room_2_air_temperature_[degree_celsius],room_2_heat_flow_[watt],room_3_air_temperature_[degree_celsius],room_3_heat_flow_[watt],room_4_air_temperature_[degree_celsius],room_4_heat_flow_[watt],room_5_air_temperature_[degree_celsius],room_5_heat_flow_[watt],storage_1,storage_2,storage_3,storage_4,storage_5,storage_average,storage_factor,storage_total,thermal_discomfort_[kelvin]
0,2022-06-27 00:00:00+00:00,0.0,0.0,0.0,0.46,26.0,0.0,26.0,0.0,26.0,0.0,26.0,0.0,25.9,0.0,1.0,1.0,1.0,1.0,1.0,0.5,0.0,2.5,0.0
1,2022-06-27 00:15:00+00:00,0.0,0.0,0.0,0.46,25.9,0.0,25.9,0.0,25.9,0.0,25.9,0.0,25.9,0.0,1.0,1.0,1.0,1.0,1.0,0.76,0.0,3.78,0.0
2,2022-06-27 00:30:00+00:00,0.0,0.0,0.0,0.46,25.9,0.0,25.9,0.0,25.9,0.0,25.8,0.0,25.8,0.0,1.0,1.0,1.0,1.0,1.0,0.78,0.0,3.88,0.0
3,2022-06-27 00:45:00+00:00,0.0,0.0,0.0,0.46,25.8,0.0,25.8,0.0,25.8,0.0,25.8,0.0,25.7,0.0,1.0,1.0,1.0,1.0,1.0,0.79,0.0,3.93,0.0
4,2022-06-27 01:00:00+00:00,0.0,0.0,0.0,0.46,25.8,0.0,25.8,0.0,25.8,0.0,25.7,0.0,25.6,0.0,1.0,1.0,1.0,1.0,1.0,0.8,0.0,4.02,0.0
5,2022-06-27 01:15:00+00:00,0.0,0.0,0.0,0.46,25.8,0.0,25.8,0.0,25.8,0.0,25.6,0.0,25.6,0.0,1.0,1.0,1.0,1.0,1.0,0.81,0.0,4.07,0.0
6,2022-06-27 01:30:00+00:00,0.0,0.0,0.0,0.46,25.7,0.0,25.7,0.0,25.7,0.0,25.6,0.0,25.5,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.1,0.0
7,2022-06-27 01:45:00+00:00,0.0,0.0,0.0,0.46,25.7,0.0,25.7,0.0,25.7,0.0,25.5,0.0,25.4,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.2,0.0
8,2022-06-27 02:00:00+00:00,0.0,0.0,0.0,0.46,25.6,0.0,25.6,0.0,25.6,0.0,25.4,0.0,25.3,0.0,1.0,1.0,1.0,1.0,1.0,0.85,0.0,4.25,0.0
9,2022-06-27 02:15:00+00:00,0.0,0.0,0.0,0.46,25.6,0.0,25.6,0.0,25.6,0.0,25.4,0.0,25.3,0.0,1.0,1.0,1.0,1.0,1.0,0.87,0.0,4.37,0.0
10,2022-06-27 02:30:00+00:00,0.0,0.0,0.0,0.46,25.5,0.0,25.5,0.0,25.5,0.0,25.3,0.0,25.2,0.0,1.0,1.0,1.0,1.0,1.0,0.87,0.0,4.37,0.0
11,2022-06-27 02:45:00+00:00,0.0,0.0,0.0,0.46,25.5,0.0,25.5,0.0,25.5,0.0,25.2,0.0,25.1,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.5,0.0
12,2022-06-27 03:00:00+00:00,0.0,0.0,0.0,0.58,25.5,0.0,25.5,0.0,25.5,0.0,25.2,0.0,25.1,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.55,0.0
13,2022-06-27 03:15:00+00:00,0.0,0.0,0.0,0.58,25.4,0.0,25.4,0.0,25.4,0.0,25.1,0.0,25.0,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.55,0.0
14,2022-06-27 03:30:00+00:00,0.0,0.0,0.0,0.58,25.4,0.0,25.4,0.0,25.4,0.0,25.1,0.0,24.9,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.68,0.0
15,2022-06-27 03:45:00+00:00,0.0,0.0,0.0,0.58,25.3,0.0,25.3,0.0,25.3,0.0,25.0,0.0,24.8,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.68,0.0
16,2022-06-27 04:00:00+00:00,0.0,0.0,0.0,0.58,25.3,0.0,25.3,0.0,25.3,0.0,24.9,0.0,24.8,0.0,1.0,1.0,1.0,1.0,1.0,0.95,0.0,4.77,0.0
17,2022-06-27 04:15:00+00:00,0.0,0.0,0.0,0.58,25.3,0.0,25.3,0.0,25.2,0.0,24.9,0.0,24.7,0.0,1.0,1.0,1.0,1.0,1.0,0.95,0.0,4.77,0.0
18,2022-06-27 04:30:00+00:00,0.0,0.0,0.0,0.58,25.2,0.0,25.2,0.0,25.2,0.0,24.8,0.0,24.7,0.0,1.0,1.0,1.0,1.0,1.0,0.96,0.0,4.8,0.0
19,2022-06-27 04:45:00+00:00,0.0,0.0,0.0,0.58,25.2,0.0,25.2,0.0,25.2,0.0,24.8,0.0,24.6,0.0,1.0,1.0,1.0,1.0,1.0,0.97,0.0,4.85,0.0
20,2022-06-27 05:00:00+00:00,0.0,0.0,0.0,0.62,25.2,0.0,25.2,0.0,25.2,0.0,24.8,0.0,24.6,0.0,1.0,1.0,1.0,1.0,1.0,0.97,0.0,4.85,0.0
21,2022-06-27 05:15:00+00:00,0.0,0.0,0.0,0.62,25.2,0.0,25.2,0.0,25.1,0.0,24.7,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.97,0.0,4.85,0.0
22,2022-06-27 05:30:00+00:00,0.0,0.0,0.0,0.62,25.1,0.0,25.1,0.0,25.1,0.0,24.7,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.88,0.0
23,2022-06-27 05:45:00+00:00,0.0,0.0,0.0,0.62,25.1,0.0,25.1,0.0,25.1,0.0,24.6,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.92,0.0
24,2022-06-27 06:00:00+00:00,0.0,0.0,0.0,0.67,25.1,0.0,25.1,0.0,25.0,0.0,24.6,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.92,0.0
25,2022-06-27 06:15:00+00:00,0.0,0.0,0.0,0.67,25.0,0.0,25.0,0.0,25.0,0.0,24.5,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.0
26,2022-06-27 06:30:00+00:00,0.0,0.0,0.0,0.67,25.0,0.0,25.0,0.0,25.0,0.0,24.5,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
27,2022-06-27 06:45:00+00:00,0.0,0.0,0.0,0.67,25.0,0.0,25.0,0.0,24.9,0.0,24.4,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
28,2022-06-27 07:00:00+00:00,0.0,0.0,0.0,0.71,24.9,0.0,24.9,0.0,24.9,0.0,24.4,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
29,2022-06-27 07:15:00+00:00,0.0,0.0,0.0,0.71,24.9,0.0,24.9,0.0,24.9,0.0,24.4,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
30,2022-06-27 07:30:00+00:00,0.0,0.0,0.0,0.71,24.9,0.0,24.9,0.0,24.9,0.0,24.3,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
31,2022-06-27 07:45:00+00:00,0.0,0.0,0.0,0.71,24.9,0.0,24.9,0.0,24.9,0.0,24.3,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
32,2022-06-27 08:00:00+00:00,0.0,0.0,0.0,0.79,24.9,0.0,24.9,0.0,24.8,0.0,24.3,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
33,2022-06-27 08:15:00+00:00,0.0,0.0,0.0,0.79,24.9,0.0,24.9,0.0,24.8,0.0,24.3,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
34,2022-06-27 08:30:00+00:00,0.0,0.0,0.0,0.79,24.9,0.0,24.9,0.0,24.8,0.0,24.2,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
35,2022-06-27 08:45:00+00:00,0.0,0.0,0.0,0.79,24.9,0.0,24.9,0.0,24.8,0.0,24.2,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
36,2022-06-27 09:00:00+00:00,0.0,0.0,0.0,0.79,24.9,0.0,24.9,0.0,24.8,0.0,24.2,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
37,2022-06-27 09:15:00+00:00,0.0,0.0,0.0,0.79,24.8,0.0,24.8,0.0,24.8,0.0,24.2,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
38,2022-06-27 09:30:00+00:00,0.0,0.0,0.0,0.79,24.8,0.0,24.8,0.0,24.8,0.0,24.2,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
39,2022-06-27 09:45:00+00:00,0.0,0.0,0.0,0.79,24.9,0.0,24.9,0.0,24.8,0.0,24.2,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
40,2022-06-27 10:00:00+00:00,0.0,0.0,0.0,0.83,25.0,0.0,25.0,0.0,24.9,0.0,24.3,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
41,2022-06-27 10:15:00+00:00,0.0,0.0,0.0,0.83,25.0,0.0,25.0,0.0,24.9,0.0,24.3,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
42,2022-06-27 10:30:00+00:00,0.0,0.0,0.0,0.83,25.0,0.0,25.0,0.0,24.9,0.0,24.3,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
43,2022-06-27 10:45:00+00:00,0.0,0.0,0.0,0.83,25.0,0.0,25.0,0.0,24.9,0.0,24.3,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
44,2022-06-27 11:00:00+00:00,0.0,0.0,0.0,0.92,25.0,0.0,25.0,0.0,24.9,0.0,24.2,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
45,2022-06-27 11:15:00+00:00,0.0,0.0,0.0,0.92,25.0,0.0,25.0,0.0,24.8,0.0,24.2,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
46,2022-06-27 11:30:00+00:00,0.0,0.0,0.0,0.92,25.0,0.0,25.0,0.0,24.8,0.0,24.2,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
47,2022-06-27 11:45:00+00:00,0.0,0.0,0.0,0.92,25.1,0.0,25.1,0.0,25.0,0.0,24.4,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
48,2022-06-27 12:00:00+00:00,0.0,0.0,0.0,1.0,25.1,0.0,25.1,0.0,25.0,0.0,24.4,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.4
49,2022-06-27 12:15:00+00:00,0.0,0.0,0.0,1.0,25.2,0.0,25.2,0.0,25.0,0.0,24.4,-0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.4
50,2022-06-27 12:30:00+00:00,0.0,0.0,0.0,1.0,25.3,0.0,25.3,0.0,25.1,0.0,24.5,-0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.9,0.3
51,2022-06-27 12:45:00+00:00,0.0,0.0,0.0,1.0,25.2,0.0,25.2,0.0,25.0,0.0,24.4,-0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.96,0.0,4.82,0.4
52,2022-06-27 13:00:00+00:00,0.0,0.0,0.0,0.96,25.2,0.0,25.2,0.0,25.0,0.0,24.4,-0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.4
53,2022-06-27 13:15:00+00:00,0.0,0.0,0.0,0.96,25.2,0.0,25.2,0.0,25.0,0.0,24.4,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
54,2022-06-27 13:30:00+00:00,0.0,0.0,0.0,0.96,25.2,0.0,25.2,0.0,25.0,0.0,24.4,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
55,2022-06-27 13:45:00+00:00,0.0,0.0,0.0,0.96,25.3,0.0,25.3,0.0,25.1,0.0,24.5,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
56,2022-06-27 14:00:00+00:00,0.0,0.0,0.0,0.88,25.2,0.0,25.2,0.0,25.0,0.0,24.4,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.81,0.0,4.03,0.0
57,2022-06-27 14:15:00+00:00,0.0,0.0,0.0,0.88,25.3,0.0,25.3,0.0,25.0,0.0,24.5,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
58,2022-06-27 14:30:00+00:00,0.0,0.0,0.0,0.88,25.3,0.0,25.3,0.0,25.1,0.0,24.5,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.81,0.0,4.05,0.0
59,2022-06-27 14:45:00+00:00,0.0,0.0,0.0,0.88,25.4,0.0,25.4,0.0,25.2,0.0,24.6,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.81,0.0,4.03,0.0
60,2022-06-27 15:00:00+00:00,0.0,0.0,0.0,0.5,25.6,0.0,25.6,0.0,25.3,0.0,24.7,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.78,0.0,3.9,0.0
61,2022-06-27 15:15:00+00:00,0.0,0.0,0.0,0.5,25.5,0.0,25.5,0.0,25.3,0.0,24.7,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.75,0.0,3.73,0.0
62,2022-06-27 15:30:00+00:00,0.0,0.0,0.0,0.5,25.5,0.0,25.5,0.0,25.2,0.0,24.7,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.76,0.0,3.78,0.0
63,2022-06-27 15:45:00+00:00,0.0,0.0,0.0,0.5,25.6,0.0,25.6,0.0,25.3,0.0,24.7,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.76,0.0,3.8,0.0
64,2022-06-27 16:00:00+00:00,0.0,0.0,0.0,0.29,25.7,0.0,25.7,0.0,25.4,0.0,24.8,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.75,0.0,3.73,0.0
65,2022-06-27 16:15:00+00:00,0.0,0.0,0.0,0.29,25.6,0.0,25.6,0.0,25.3,0.0,24.8,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.72,0.0,3.6,0.0
66,2022-06-27 16:30:00+00:00,0.0,0.0,0.0,0.29,25.6,0.0,25.6,0.0,25.3,0.0,24.8,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.74,0.0,3.68,0.0
67,2022-06-27 16:45:00+00:00,0.0,0.0,0.0,0.29,25.6,0.0,25.6,0.0,25.3,0.0,24.8,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.74,0.0,3.68,0.0
68,2022-06-27 17:00:00+00:00,0.0,0.0,0.0,0.17,25.6,0.0,25.6,0.0,25.3,0.0,24.8,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.74,0.0,3.68,0.0
69,2022-06-27 17:15:00+00:00,0.0,0.0,0.0,0.17,25.6,0.0,25.6,0.0,25.3,0.0,24.8,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.92,0.0,4.62,0.0
70,2022-06-27 17:30:00+00:00,0.0,0.0,0.0,0.17,25.6,0.0,25.6,0.0,25.3,0.0,24.8,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.92,0.0,4.62,0.0
71,2022-06-27 17:45:00+00:00,0.0,0.0,0.0,0.17,25.6,0.0,25.6,0.0,25.3,0.0,24.7,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.92,0.0,4.62,0.0
72,2022-06-27 18:00:00+00:00,0.0,0.0,0.0,0.04,25.6,0.0,25.6,0.0,25.3,0.0,24.7,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.92,0.0,4.62,0.0
73,2022-06-27 18:15:00+00:00,0.0,0.0,0.0,0.04,25.5,0.0,25.5,0.0,25.2,0.0,24.7,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.92,0.0,4.62,0.0
74,2022-06-27 18:30:00+00:00,0.0,0.0,0.0,0.04,25.5,0.0,25.5,0.0,25.2,0.0,24.7,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.7,0.0
75,2022-06-27 18:45:00+00:00,0.0,0.0,0.0,0.04,25.5,0.0,25.5,0.0,25.2,0.0,24.7,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.7,0.0
76,2022-06-27 19:00:00+00:00,0.0,0.0,0.0,0.08,25.5,0.0,25.5,0.0,25.2,0.0,24.6,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.7,0.0
77,2022-06-27 19:15:00+00:00,0.0,0.0,0.0,0.08,25.4,0.0,25.4,0.0,25.2,0.0,24.6,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.7,0.0
78,2022-06-27 19:30:00+00:00,0.0,0.0,0.0,0.08,25.4,0.0,25.4,0.0,25.1,0.0,24.6,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.95,0.0,4.75,0.0
79,2022-06-27 19:45:00+00:00,0.0,0.0,0.0,0.08,25.4,0.0,25.4,0.0,25.1,0.0,24.5,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.96,0.0,4.78,0.0
80,2022-06-27 20:00:00+00:00,0.0,0.0,0.0,0.12,25.4,0.0,25.4,0.0,25.1,0.0,24.5,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.96,0.0,4.78,0.0
81,2022-06-27 20:15:00+00:00,0.0,0.0,0.0,0.12,25.3,0.0,25.3,0.0,25.0,0.0,24.4,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.96,0.0,4.78,0.0
82,2022-06-27 20:30:00+00:00,0.0,0.0,0.0,0.12,25.3,0.0,25.3,0.0,25.0,0.0,24.4,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.97,0.0,4.85,0.0
83,2022-06-27 20:45:00+00:00,0.0,0.0,0.0,0.12,25.3,0.0,25.3,0.0,25.0,0.0,24.4,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.97,0.0,4.85,0.0
84,2022-06-27 21:00:00+00:00,0.0,0.0,0.0,0.21,25.2,0.0,25.2,0.0,24.9,0.0,24.3,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.97,0.0,4.85,0.0
85,2022-06-27 21:15:00+00:00,0.0,0.0,0.0,0.21,25.2,0.0,25.2,0.0,24.9,0.0,24.3,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.9,0.0
86,2022-06-27 21:30:00+00:00,0.0,0.0,0.0,0.21,25.1,0.0,25.1,0.0,24.9,0.0,24.2,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.9,0.0
87,2022-06-27 21:45:00+00:00,0.0,0.0,0.0,0.21,25.1,0.0,25.1,0.0,24.8,0.0,24.2,0.0,23.8,0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.0
88,2022-06-27 22:00:00+00:00,0.0,0.0,0.0,0.29,25.1,0.0,25.1,0.0,24.8,0.0,24.1,0.0,23.8,0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.0
89,2022-06-27 22:15:00+00:00,0.0,0.0,0.0,0.29,25.0,0.0,25.0,0.0,24.8,0.0,24.1,0.0,23.7,0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.0
90,2022-06-27 22:30:00+00:00,0.0,0.0,0.0,0.29,25.0,0.0,25.0,0.0,24.7,0.0,24.0,0.0,23.7,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
91,2022-06-27 22:45:00+00:00,0.0,0.0,0.0,0.29,24.9,0.0,24.9,0.0,24.7,0.0,24.0,0.0,23.6,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
92,2022-06-27 23:00:00+00:00,0.0,0.0,0.0,0.33,24.9,0.0,24.9,0.0,24.6,0.0,23.9,0.0,23.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
93,2022-06-27 23:15:00+00:00,0.0,0.0,0.0,0.33,24.9,0.0,24.9,0.0,24.6,0.0,23.9,0.0,23.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
94,2022-06-27 23:30:00+00:00,0.0,0.0,0.0,0.33,24.8,0.0,24.8,0.0,24.5,0.0,23.8,0.0,23.4,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
95,2022-06-27 23:45:00+00:00,0.0,0.0,0.0,0.33,24.8,0.0,24.8,0.0,24.5,0.0,23.7,0.0,23.3,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
96,2022-06-28 00:00:00+00:00,0.0,0.0,0.0,0.92,24.7,0.0,24.7,0.0,24.4,0.0,23.7,0.0,23.3,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
97,2022-06-28 00:15:00+00:00,0.0,0.0,0.0,0.92,24.7,0.0,24.7,0.0,24.4,0.0,23.6,0.0,23.2,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
98,2022-06-28 00:30:00+00:00,0.0,0.0,0.0,0.92,24.6,0.0,24.6,0.0,24.3,0.0,23.5,0.0,23.1,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
99,2022-06-28 00:45:00+00:00,0.0,0.0,0.0,0.92,24.6,0.0,24.6,0.0,24.3,0.0,23.4,0.0,23.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
100,2022-06-28 01:00:00+00:00,0.0,0.0,0.0,1.0,24.5,0.0,24.5,0.0,24.2,0.0,23.4,0.0,23.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
101,2022-06-28 01:15:00+00:00,0.0,0.0,0.0,1.0,24.4,0.0,24.4,0.0,24.2,0.0,23.3,0.0,22.9,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
102,2022-06-28 01:30:00+00:00,0.0,0.0,0.0,1.0,24.4,0.0,24.4,0.0,24.1,0.0,23.2,0.0,22.8,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
103,2022-06-28 01:45:00+00:00,0.0,0.0,0.0,1.0,24.3,0.0,24.3,0.0,24.1,0.0,23.1,0.0,22.7,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
104,2022-06-28 02:00:00+00:00,0.0,0.0,0.0,1.0,24.3,0.0,24.3,0.0,24.0,0.0,23.0,0.0,22.6,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
105,2022-06-28 02:15:00+00:00,0.0,0.0,0.0,1.0,24.2,0.0,24.2,0.0,23.9,0.0,23.0,0.0,22.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
106,2022-06-28 02:30:00+00:00,0.0,0.0,0.0,1.0,24.1,0.0,24.1,0.0,23.9,0.0,22.9,0.0,22.4,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
107,2022-06-28 02:45:00+00:00,0.0,0.0,0.0,1.0,24.1,0.0,24.1,0.0,23.8,0.0,22.8,0.0,22.3,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
108,2022-06-28 03:00:00+00:00,0.0,0.0,0.0,0.88,24.0,0.0,24.0,0.0,23.7,0.0,22.7,0.0,22.2,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
109,2022-06-28 03:15:00+00:00,0.0,0.0,0.0,0.88,23.9,0.0,23.9,0.0,23.7,0.0,22.6,0.0,22.1,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
110,2022-06-28 03:30:00+00:00,0.0,0.0,0.0,0.88,23.9,0.0,23.9,0.0,23.6,0.0,22.5,0.0,22.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
111,2022-06-28 03:45:00+00:00,0.0,0.0,0.0,0.88,23.8,0.0,23.8,0.0,23.6,0.0,22.5,0.0,22.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
112,2022-06-28 04:00:00+00:00,0.0,0.0,0.0,0.38,23.8,0.0,23.8,0.0,23.5,0.0,22.4,0.0,21.9,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
113,2022-06-28 04:15:00+00:00,0.0,0.0,0.0,0.38,23.7,0.0,23.7,0.0,23.5,0.0,22.3,0.0,21.8,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
114,2022-06-28 04:30:00+00:00,0.0,0.0,0.0,0.38,23.7,0.0,23.7,0.0,23.4,0.0,22.3,0.0,21.7,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
115,2022-06-28 04:45:00+00:00,0.0,0.0,0.0,0.38,23.6,0.0,23.6,0.0,23.4,0.0,22.2,0.0,21.7,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
116,2022-06-28 05:00:00+00:00,0.0,0.0,0.0,0.12,23.6,0.0,23.6,0.0,23.4,0.0,22.2,0.0,21.6,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
117,2022-06-28 05:15:00+00:00,0.0,0.0,0.0,0.12,23.6,0.0,23.6,0.0,23.4,0.0,22.2,0.0,21.6,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
118,2022-06-28 05:30:00+00:00,0.0,0.0,0.0,0.12,23.6,0.0,23.6,0.0,23.4,0.0,22.2,0.0,21.6,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
119,2022-06-28 05:45:00+00:00,0.0,0.0,0.0,0.12,23.7,0.0,23.7,0.0,23.4,0.0,22.2,0.0,21.6,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
120,2022-06-28 06:00:00+00:00,0.0,0.0,0.0,0.25,23.7,0.0,23.7,0.0,23.4,0.0,22.2,0.0,21.6,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
121,2022-06-28 06:15:00+00:00,0.0,0.0,0.0,0.25,23.7,0.0,23.7,0.0,23.4,0.0,22.2,0.0,21.7,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
122,2022-06-28 06:30:00+00:00,0.0,0.0,0.0,0.25,23.8,0.0,23.8,0.0,23.4,0.0,22.2,0.0,21.7,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
123,2022-06-28 06:45:00+00:00,0.0,0.0,0.0,0.25,23.8,0.0,23.8,0.0,23.5,0.0,22.3,0.0,21.7,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
124,2022-06-28 07:00:00+00:00,0.0,0.0,0.0,0.38,23.9,0.0,23.9,0.0,23.5,0.0,22.3,0.0,21.8,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
125,2022-06-28 07:15:00+00:00,0.0,0.0,0.0,0.38,23.9,0.0,23.9,0.0,23.6,0.0,22.4,0.0,21.8,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
126,2022-06-28 07:30:00+00:00,0.0,0.0,0.0,0.38,24.0,0.0,24.0,0.0,23.6,0.0,22.4,0.0,21.9,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
127,2022-06-28 07:45:00+00:00,0.0,0.0,0.0,0.38,24.1,0.0,24.1,0.0,23.7,0.0,22.5,0.0,22.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
128,2022-06-28 08:00:00+00:00,0.0,0.0,0.0,0.5,24.1,0.0,24.1,0.0,23.7,0.0,22.6,0.0,22.1,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,2.3
129,2022-06-28 08:15:00+00:00,0.0,0.0,0.0,0.5,24.3,-0.0,24.3,0.0,23.8,0.0,22.7,-0.0,22.2,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,1.7
130,2022-06-28 08:30:00+00:00,0.0,0.0,0.0,0.5,24.4,-0.0,24.4,0.0,23.9,0.0,22.8,-0.0,22.3,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,1.3
131,2022-06-28 08:45:00+00:00,0.0,0.0,0.0,0.5,24.5,-0.0,24.5,0.0,24.0,0.0,22.9,0.0,22.4,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,1.0
132,2022-06-28 09:00:00+00:00,0.0,0.0,0.0,0.58,24.6,-0.0,24.6,0.0,24.1,0.0,23.1,0.0,22.6,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.6
133,2022-06-28 09:15:00+00:00,0.0,0.0,0.0,0.58,24.7,-0.0,24.7,0.0,24.2,0.0,23.2,0.0,22.7,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.3
134,2022-06-28 09:30:00+00:00,0.0,0.0,0.0,0.58,24.8,-0.0,24.8,0.0,24.3,0.0,23.3,0.0,22.8,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
135,2022-06-28 09:45:00+00:00,0.0,0.0,0.0,0.58,25.0,0.0,25.0,0.0,24.4,0.0,23.5,0.0,23.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
136,2022-06-28 10:00:00+00:00,0.0,0.0,0.0,0.58,25.1,0.0,25.1,0.0,24.6,0.0,23.6,0.0,23.1,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
137,2022-06-28 10:15:00+00:00,0.0,0.0,0.0,0.58,25.2,0.0,25.2,0.0,24.7,0.0,23.7,0.0,23.3,0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.0
138,2022-06-28 10:30:00+00:00,0.0,0.0,0.0,0.58,25.4,0.0,25.4,0.0,24.8,0.0,23.9,0.0,23.4,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.9,0.0
139,2022-06-28 10:45:00+00:00,0.0,0.0,0.0,0.58,25.5,0.0,25.5,0.0,24.9,0.0,24.0,0.0,23.6,0.0,1.0,1.0,1.0,1.0,1.0,0.96,0.0,4.8,0.0
140,2022-06-28 11:00:00+00:00,0.0,0.0,0.0,0.75,25.6,0.0,25.6,0.0,25.0,0.0,24.2,0.0,23.7,0.0,1.0,1.0,1.0,1.0,1.0,0.95,0.0,4.75,0.0
141,2022-06-28 11:15:00+00:00,0.0,0.0,0.0,0.75,25.8,0.0,25.8,0.0,25.1,0.0,24.3,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.7,0.0
142,2022-06-28 11:30:00+00:00,0.0,0.0,0.0,0.75,25.9,0.0,25.9,0.0,25.2,0.0,24.5,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.57,0.0
143,2022-06-28 11:45:00+00:00,0.0,0.0,0.0,0.75,26.0,0.0,26.0,0.0,25.3,0.0,24.6,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.5,0.0
144,2022-06-28 12:00:00+00:00,0.0,0.0,0.0,0.83,26.2,0.0,26.2,0.0,25.4,0.0,24.7,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.42,0.1
145,2022-06-28 12:15:00+00:00,0.0,0.0,0.0,0.83,26.3,0.0,26.3,0.0,25.5,0.0,24.9,-0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.3,0.0
146,2022-06-28 12:30:00+00:00,0.0,0.0,0.0,0.83,26.4,0.0,26.4,0.0,25.7,0.0,25.0,0.0,24.6,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.22,0.0
147,2022-06-28 12:45:00+00:00,0.0,0.0,0.0,0.83,26.6,0.0,26.6,0.0,25.8,0.0,25.2,0.0,24.8,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.13,0.0
148,2022-06-28 13:00:00+00:00,0.0,0.0,0.0,0.71,26.7,0.0,26.7,0.0,25.9,0.0,25.3,0.0,24.9,0.0,0.75,0.75,1.0,1.0,1.0,0.58,0.1,2.88,0.0
149,2022-06-28 13:15:00+00:00,0.0,0.0,0.0,0.71,26.7,0.0,26.7,0.0,25.9,0.0,25.4,0.0,25.0,0.0,0.7,0.7,1.0,1.0,1.0,0.55,0.12,2.75,0.0
150,2022-06-28 13:30:00+00:00,0.0,0.0,0.0,0.71,26.9,0.0,26.9,0.0,26.0,0.0,25.5,0.0,25.2,0.0,0.7,0.7,1.0,1.0,1.0,0.54,0.12,2.7,0.0
151,2022-06-28 13:45:00+00:00,0.0,0.0,0.0,0.71,26.9,0.0,26.9,0.0,26.1,0.0,25.6,0.0,25.3,0.0,0.6,0.6,1.0,1.0,1.0,0.5,0.16,2.5,0.0
152,2022-06-28 14:00:00+00:00,0.0,0.0,0.0,0.62,27.0,0.0,27.0,0.0,26.2,0.0,25.7,0.0,25.4,0.0,0.6,0.6,1.0,1.0,1.0,0.49,0.16,2.43,0.0
153,2022-06-28 14:15:00+00:00,0.0,0.0,0.0,0.62,27.1,0.0,27.1,0.0,26.2,0.0,25.8,0.0,25.4,0.0,0.55,0.55,0.95,1.0,1.0,0.46,0.19,2.3,0.0
154,2022-06-28 14:30:00+00:00,0.0,0.0,0.0,0.62,27.1,0.0,27.1,0.0,26.3,0.0,25.8,0.0,25.5,0.0,0.5,0.5,0.95,1.0,1.0,0.45,0.21,2.23,0.0
155,2022-06-28 14:45:00+00:00,0.0,0.0,0.0,0.62,27.3,0.0,27.3,0.0,26.4,0.0,26.0,0.0,25.7,0.0,0.5,0.5,0.9,1.0,1.0,0.44,0.22,2.18,0.0
156,2022-06-28 15:00:00+00:00,0.0,0.0,0.0,0.5,27.3,0.0,27.3,0.0,26.4,0.0,26.0,0.0,25.7,0.0,0.4,0.4,0.85,1.0,1.0,0.39,0.27,1.95,0.0
157,2022-06-28 15:15:00+00:00,0.0,0.0,0.0,0.5,27.3,0.0,27.3,0.0,26.4,0.0,26.0,0.0,25.7,0.0,0.4,0.4,0.85,1.0,1.0,0.39,0.27,1.95,0.0
158,2022-06-28 15:30:00+00:00,0.0,0.0,0.0,0.5,27.3,0.0,27.3,0.0,26.5,0.0,26.1,0.0,25.8,0.0,0.4,0.4,0.85,1.0,1.0,0.39,0.27,1.95,0.0
159,2022-06-28 15:45:00+00:00,0.0,0.0,0.0,0.5,27.4,0.0,27.4,0.0,26.5,0.0,26.1,0.0,25.9,0.0,0.4,0.4,0.8,1.0,1.0,0.38,0.28,1.88,0.0
160,2022-06-28 16:00:00+00:00,0.0,0.0,0.0,0.17,27.4,0.0,27.4,0.0,26.5,0.0,26.2,0.0,25.9,0.0,0.35,0.35,0.8,1.0,1.0,0.36,0.3,1.8,0.0
161,2022-06-28 16:15:00+00:00,0.0,0.0,0.0,0.17,27.5,0.0,27.5,0.0,26.6,0.0,26.3,0.0,26.0,0.0,0.35,0.35,0.8,0.95,1.0,0.36,0.31,1.78,0.1
162,2022-06-28 16:30:00+00:00,0.0,0.0,0.0,0.17,27.6,0.0,27.6,0.0,26.7,0.0,26.3,0.0,26.1,0.0,0.3,0.3,0.75,0.9,1.0,0.33,0.35,1.65,0.2
163,2022-06-28 16:45:00+00:00,0.0,0.0,0.0,0.17,27.6,0.0,27.6,0.0,26.7,0.0,26.4,0.0,26.1,0.0,0.25,0.25,0.7,0.9,1.0,0.31,0.38,1.55,0.2
164,2022-06-28 17:00:00+00:00,0.0,0.0,0.0,0.04,27.6,0.0,27.6,0.0,26.7,0.0,26.4,0.0,26.1,0.0,0.25,0.25,0.7,0.85,1.0,0.31,0.39,1.53,0.2
165,2022-06-28 17:15:00+00:00,0.0,0.0,0.0,0.04,27.6,0.0,27.6,0.0,26.7,0.0,26.4,0.0,26.1,0.0,0.7,0.7,1.0,1.0,1.0,0.53,0.12,2.65,0.0
166,2022-06-28 17:30:00+00:00,0.0,0.0,0.0,0.04,27.5,0.0,27.5,0.0,26.7,0.0,26.4,0.0,26.1,0.0,0.7,0.7,1.0,1.0,1.0,0.53,0.12,2.65,0.0
167,2022-06-28 17:45:00+00:00,0.0,0.0,0.0,0.04,27.5,0.0,27.5,0.0,26.7,0.0,26.4,0.0,26.1,0.0,0.75,0.75,1.0,1.0,1.0,0.54,0.1,2.7,0.0
168,2022-06-28 18:00:00+00:00,0.0,0.0,0.0,0.08,27.5,0.0,27.5,0.0,26.7,0.0,26.4,0.0,26.1,0.0,0.75,0.75,1.0,1.0,1.0,0.54,0.1,2.7,0.0
169,2022-06-28 18:15:00+00:00,0.0,0.0,0.0,0.08,27.5,0.0,27.5,0.0,26.7,0.0,26.4,0.0,26.1,0.0,0.75,0.75,1.0,1.0,1.0,0.54,0.1,2.7,0.0
170,2022-06-28 18:30:00+00:00,0.0,0.0,0.0,0.08,27.5,0.0,27.5,0.0,26.6,0.0,26.4,0.0,26.1,0.0,0.75,0.75,1.0,1.0,1.0,0.54,0.1,2.7,0.0
171,2022-06-28 18:45:00+00:00,0.0,0.0,0.0,0.08,27.5,0.0,27.5,0.0,26.6,0.0,26.3,0.0,26.1,0.0,0.75,0.75,1.0,1.0,1.0,0.54,0.1,2.72,0.0
172,2022-06-28 19:00:00+00:00,0.0,0.0,0.0,0.21,27.5,0.0,27.5,0.0,26.6,0.0,26.3,0.0,26.0,0.0,0.75,0.75,1.0,1.0,1.0,0.55,0.1,2.75,0.0
173,2022-06-28 19:15:00+00:00,0.0,0.0,0.0,0.21,27.4,0.0,27.4,0.0,26.6,0.0,26.3,0.0,26.0,0.0,0.75,0.75,1.0,1.0,1.0,0.55,0.1,2.77,0.0
174,2022-06-28 19:30:00+00:00,0.0,0.0,0.0,0.21,27.4,0.0,27.4,0.0,26.5,0.0,26.2,0.0,26.0,0.0,0.8,0.8,1.0,1.0,1.0,0.57,0.08,2.82,0.0
175,2022-06-28 19:45:00+00:00,0.0,0.0,0.0,0.21,27.4,0.0,27.4,0.0,26.5,0.0,26.2,0.0,25.9,0.0,0.8,0.8,1.0,1.0,1.0,0.58,0.08,2.88,0.0
176,2022-06-28 20:00:00+00:00,0.0,0.0,0.0,0.29,27.4,0.0,27.4,0.0,26.5,0.0,26.2,0.0,25.9,0.0,0.8,0.8,1.0,1.0,1.0,0.58,0.08,2.9,0.0
177,2022-06-28 20:15:00+00:00,0.0,0.0,0.0,0.29,27.3,0.0,27.3,0.0,26.5,0.0,26.2,0.0,25.9,0.0,0.8,0.8,1.0,1.0,1.0,0.58,0.08,2.9,0.0
178,2022-06-28 20:30:00+00:00,0.0,0.0,0.0,0.29,27.3,0.0,27.3,0.0,26.5,0.0,26.1,0.0,25.8,0.0,0.85,0.85,1.0,1.0,1.0,0.59,0.06,2.95,0.0
179,2022-06-28 20:45:00+00:00,0.0,0.0,0.0,0.29,27.3,0.0,27.3,0.0,26.4,0.0,26.1,0.0,25.8,0.0,0.85,0.85,1.0,1.0,1.0,0.6,0.06,3.0,0.0
180,2022-06-28 21:00:00+00:00,0.0,0.0,0.0,0.5,27.2,0.0,27.2,0.0,26.4,0.0,26.0,0.0,25.8,0.0,0.85,0.85,1.0,1.0,1.0,0.6,0.06,3.02,0.0
181,2022-06-28 21:15:00+00:00,0.0,0.0,0.0,0.5,27.2,0.0,27.2,0.0,26.4,0.0,26.0,0.0,25.7,0.0,0.9,0.9,1.0,1.0,1.0,0.62,0.04,3.1,0.0
182,2022-06-28 21:30:00+00:00,0.0,0.0,0.0,0.5,27.2,0.0,27.2,0.0,26.3,0.0,26.0,0.0,25.7,0.0,0.9,0.9,1.0,1.0,1.0,0.63,0.04,3.13,0.0
183,2022-06-28 21:45:00+00:00,0.0,0.0,0.0,0.5,27.1,0.0,27.1,0.0,26.3,0.0,25.9,0.0,25.6,0.0,0.9,0.9,1.0,1.0,1.0,0.63,0.04,3.15,0.0
184,2022-06-28 22:00:00+00:00,0.0,0.0,0.0,0.71,27.1,0.0,27.1,0.0,26.3,0.0,25.9,0.0,25.6,0.0,0.95,0.95,1.0,1.0,1.0,0.65,0.02,3.25,0.0
185,2022-06-28 22:15:00+00:00,0.0,0.0,0.0,0.71,27.0,0.0,27.0,0.0,26.2,0.0,25.8,0.0,25.5,0.0,0.95,0.95,1.0,1.0,1.0,0.65,0.02,3.25,0.0
186,2022-06-28 22:30:00+00:00,0.0,0.0,0.0,0.71,27.0,0.0,27.0,0.0,26.2,0.0,25.7,0.0,25.4,0.0,1.0,1.0,1.0,1.0,1.0,0.68,0.0,3.38,0.0
187,2022-06-28 22:45:00+00:00,0.0,0.0,0.0,0.71,27.0,0.0,27.0,0.0,26.2,0.0,25.7,0.0,25.4,0.0,1.0,1.0,1.0,1.0,1.0,0.69,0.0,3.43,0.0
188,2022-06-28 23:00:00+00:00,0.0,0.0,0.0,0.83,26.9,0.0,26.9,0.0,26.1,0.0,25.7,0.0,25.3,0.0,1.0,1.0,1.0,1.0,1.0,0.69,0.0,3.43,0.0
189,2022-06-28 23:15:00+00:00,0.0,0.0,0.0,0.83,26.9,0.0,26.9,0.0,26.1,0.0,25.6,0.0,25.3,0.0,1.0,1.0,1.0,1.0,1.0,0.7,0.0,3.53,0.0
190,2022-06-28 23:30:00+00:00,0.0,0.0,0.0,0.83,26.8,0.0,26.8,0.0,26.0,0.0,25.6,0.0,25.2,0.0,1.0,1.0,1.0,1.0,1.0,0.71,0.0,3.55,0.0
191,2022-06-28 23:45:00+00:00,0.0,0.0,0.0,0.83,26.8,0.0,26.8,0.0,26.0,0.0,25.5,0.0,25.2,0.0,1.0,1.0,1.0,1.0,1.0,0.73,0.0,3.65,0.0
192,2022-06-29 00:00:00+00:00,0.0,0.0,0.0,0.96,26.7,0.0,26.7,0.0,26.0,0.0,25.4,0.0,25.1,0.0,1.0,1.0,1.0,1.0,1.0,0.74,0.0,3.68,0.0
193,2022-06-29 00:15:00+00:00,0.0,0.0,0.0,0.96,26.7,0.0,26.7,0.0,25.9,0.0,25.4,0.0,25.0,0.0,1.0,1.0,1.0,1.0,1.0,0.76,0.0,3.78,0.0
194,2022-06-29 00:30:00+00:00,0.0,0.0,0.0,0.96,26.7,0.0,26.7,0.0,25.9,0.0,25.3,0.0,25.0,0.0,1.0,1.0,1.0,1.0,1.0,0.77,0.0,3.83,0.0
195,2022-06-29 00:45:00+00:00,0.0,0.0,0.0,0.96,26.6,0.0,26.6,0.0,25.8,0.0,25.3,0.0,24.9,0.0,1.0,1.0,1.0,1.0,1.0,0.77,0.0,3.85,0.0
196,2022-06-29 01:00:00+00:00,0.0,0.0,0.0,1.0,26.6,0.0,26.6,0.0,25.8,0.0,25.2,0.0,24.8,0.0,1.0,1.0,1.0,1.0,1.0,0.78,0.0,3.92,0.0
197,2022-06-29 01:15:00+00:00,0.0,0.0,0.0,1.0,26.5,0.0,26.5,0.0,25.8,0.0,25.2,0.0,24.8,0.0,1.0,1.0,1.0,1.0,1.0,0.79,0.0,3.95,0.0
198,2022-06-29 01:30:00+00:00,0.0,0.0,0.0,1.0,26.5,0.0,26.5,0.0,25.7,0.0,25.1,0.0,24.7,0.0,1.0,1.0,1.0,1.0,1.0,0.8,0.0,4.0,0.0
199,2022-06-29 01:45:00+00:00,0.0,0.0,0.0,1.0,26.4,0.0,26.4,0.0,25.7,0.0,25.1,0.0,24.7,0.0,1.0,1.0,1.0,1.0,1.0,0.81,0.0,4.05,0.0
200,2022-06-29 02:00:00+00:00,0.0,0.0,0.0,0.96,26.4,0.0,26.4,0.0,25.6,0.0,25.0,0.0,24.6,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.1,0.0
201,2022-06-29 02:15:00+00:00,0.0,0.0,0.0,0.96,26.4,0.0,26.4,0.0,25.6,0.0,24.9,0.0,24.6,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
202,2022-06-29 02:30:00+00:00,0.0,0.0,0.0,0.96,26.3,0.0,26.3,0.0,25.6,0.0,24.9,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
203,2022-06-29 02:45:00+00:00,0.0,0.0,0.0,0.96,26.3,0.0,26.3,0.0,25.5,0.0,24.8,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.2,0.0
204,2022-06-29 03:00:00+00:00,0.0,0.0,0.0,0.88,26.2,0.0,26.2,0.0,25.5,0.0,24.8,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.22,0.0
205,2022-06-29 03:15:00+00:00,0.0,0.0,0.0,0.88,26.2,0.0,26.2,0.0,25.5,0.0,24.7,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.28,0.0
206,2022-06-29 03:30:00+00:00,0.0,0.0,0.0,0.88,26.2,0.0,26.2,0.0,25.4,0.0,24.7,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.28,0.0
207,2022-06-29 03:45:00+00:00,0.0,0.0,0.0,0.88,26.1,0.0,26.1,0.0,25.4,0.0,24.6,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.3,0.0
208,2022-06-29 04:00:00+00:00,0.0,0.0,0.0,0.54,26.1,0.0,26.1,0.0,25.4,0.0,24.6,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.87,0.0,4.35,0.0
209,2022-06-29 04:15:00+00:00,0.0,0.0,0.0,0.54,26.0,0.0,26.0,0.0,25.3,0.0,24.6,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.87,0.0,4.35,0.0
210,2022-06-29 04:30:00+00:00,0.0,0.0,0.0,0.54,26.0,0.0,26.0,0.0,25.3,0.0,24.5,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.42,0.0
211,2022-06-29 04:45:00+00:00,0.0,0.0,0.0,0.54,26.0,0.0,26.0,0.0,25.3,0.0,24.5,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.42,0.0
212,2022-06-29 05:00:00+00:00,0.0,0.0,0.0,0.17,25.9,0.0,25.9,0.0,25.2,0.0,24.4,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.42,0.0
213,2022-06-29 05:15:00+00:00,0.0,0.0,0.0,0.17,25.9,0.0,25.9,0.0,25.2,0.0,24.4,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.5,0.0
214,2022-06-29 05:30:00+00:00,0.0,0.0,0.0,0.17,25.9,0.0,25.9,0.0,25.2,0.0,24.4,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.5,0.0
215,2022-06-29 05:45:00+00:00,0.0,0.0,0.0,0.17,26.0,0.0,26.0,0.0,25.2,0.0,24.4,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.5,0.0
216,2022-06-29 06:00:00+00:00,0.0,0.0,0.0,0.04,26.0,0.0,26.0,0.0,25.3,0.0,24.5,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.89,0.0,4.45,0.0
217,2022-06-29 06:15:00+00:00,0.0,0.0,0.0,0.04,26.0,0.0,26.0,0.0,25.3,0.0,24.5,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.42,0.0
218,2022-06-29 06:30:00+00:00,0.0,0.0,0.0,0.04,26.1,0.0,26.1,0.0,25.4,0.0,24.5,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.42,0.0
219,2022-06-29 06:45:00+00:00,0.0,0.0,0.0,0.04,26.1,0.0,26.1,0.0,25.4,0.0,24.6,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.87,0.0,4.35,0.0
220,2022-06-29 07:00:00+00:00,0.0,0.0,0.0,0.08,26.2,0.0,26.2,0.0,25.4,0.0,24.6,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.87,0.0,4.35,0.0
221,2022-06-29 07:15:00+00:00,0.0,0.0,0.0,0.08,26.2,0.0,26.2,0.0,25.4,0.0,24.6,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.3,0.0
222,2022-06-29 07:30:00+00:00,0.0,0.0,0.0,0.08,26.2,0.0,26.2,0.0,25.5,0.0,24.7,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.3,0.0
223,2022-06-29 07:45:00+00:00,0.0,0.0,0.0,0.08,26.3,0.0,26.3,0.0,25.5,0.0,24.7,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.28,0.0
224,2022-06-29 08:00:00+00:00,0.0,0.0,0.0,0.29,26.3,0.0,26.3,0.0,25.5,0.0,24.8,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.22,0.0
225,2022-06-29 08:15:00+00:00,0.0,0.0,0.0,0.29,26.3,0.0,26.3,0.0,25.5,0.0,24.8,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.22,0.0
226,2022-06-29 08:30:00+00:00,0.0,0.0,0.0,0.29,26.4,0.0,26.4,0.0,25.6,0.0,24.8,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.22,0.0
227,2022-06-29 08:45:00+00:00,0.0,0.0,0.0,0.29,26.4,0.0,26.4,0.0,25.6,0.0,24.9,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
228,2022-06-29 09:00:00+00:00,0.0,0.0,0.0,0.38,26.6,0.0,26.6,0.0,25.8,0.0,25.1,0.0,24.7,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
229,2022-06-29 09:15:00+00:00,0.0,0.0,0.0,0.38,26.7,0.0,26.7,0.0,25.9,0.0,25.2,0.0,24.8,0.0,1.0,1.0,1.0,1.0,1.0,0.79,0.0,3.97,0.0
230,2022-06-29 09:30:00+00:00,0.0,0.0,0.0,0.38,26.9,0.0,26.9,0.0,26.0,0.0,25.3,0.0,25.0,0.0,1.0,1.0,1.0,1.0,1.0,0.78,0.0,3.88,0.0
231,2022-06-29 09:45:00+00:00,0.0,0.0,0.0,0.38,26.9,0.0,26.9,0.0,26.1,0.0,25.4,0.0,25.0,0.0,1.0,1.0,1.0,1.0,1.0,0.75,0.0,3.73,0.0
232,2022-06-29 10:00:00+00:00,0.0,0.0,0.0,0.5,27.0,0.0,27.0,0.0,26.1,0.0,25.5,0.0,25.1,0.0,1.0,1.0,1.0,1.0,1.0,0.74,0.0,3.68,0.0
233,2022-06-29 10:15:00+00:00,0.0,0.0,0.0,0.5,27.1,0.0,27.1,0.0,26.2,0.0,25.6,0.0,25.2,0.0,1.0,1.0,1.0,1.0,1.0,0.71,0.0,3.57,0.0
234,2022-06-29 10:30:00+00:00,0.0,0.0,0.0,0.5,27.3,0.0,27.3,0.0,26.4,0.0,25.8,0.0,25.4,0.0,0.95,0.95,1.0,1.0,1.0,0.69,0.02,3.45,0.0
235,2022-06-29 10:45:00+00:00,0.0,0.0,0.0,0.5,27.4,0.0,27.4,0.0,26.4,0.0,25.9,0.0,25.5,0.0,0.85,0.85,1.0,1.0,1.0,0.64,0.06,3.2,0.0
236,2022-06-29 11:00:00+00:00,0.0,0.0,0.0,0.58,27.4,0.0,27.4,0.0,26.4,0.0,25.9,0.0,25.5,0.0,0.8,0.8,1.0,1.0,1.0,0.62,0.08,3.1,0.0
237,2022-06-29 11:15:00+00:00,0.0,0.0,0.0,0.58,27.5,0.0,27.5,0.0,26.6,0.0,26.1,0.0,25.7,0.0,0.8,0.8,1.0,1.0,1.0,0.62,0.08,3.1,0.2
238,2022-06-29 11:30:00+00:00,0.0,0.0,0.0,0.58,27.7,0.0,27.7,0.0,26.7,0.0,26.2,0.0,25.8,0.0,0.75,0.75,1.0,1.0,1.0,0.58,0.1,2.9,0.6
239,2022-06-29 11:45:00+00:00,0.0,0.0,0.0,0.58,27.8,0.0,27.8,0.0,26.8,0.0,26.3,0.0,26.0,0.0,0.65,0.65,1.0,1.0,1.0,0.55,0.14,2.73,0.8
240,2022-06-29 12:00:00+00:00,0.0,0.0,0.0,0.62,27.9,0.0,27.9,0.0,26.9,0.0,26.4,0.0,26.1,0.0,0.6,0.6,1.0,1.0,1.0,0.51,0.16,2.57,0.0
241,2022-06-29 12:15:00+00:00,0.0,0.0,0.0,0.62,28.0,0.0,28.0,0.0,27.0,0.0,26.6,0.0,26.3,0.0,0.55,0.55,1.0,1.0,1.0,0.49,0.18,2.45,0.0
242,2022-06-29 12:30:00+00:00,0.0,0.0,0.0,0.62,28.0,0.0,28.0,0.0,27.0,0.0,26.6,0.0,26.3,0.0,0.5,0.5,1.0,1.0,1.0,0.45,0.2,2.27,0.0
243,2022-06-29 12:45:00+00:00,0.0,0.0,0.0,0.62,28.2,0.0,28.2,0.0,27.2,0.0,26.8,0.0,26.5,0.0,0.5,0.5,1.0,1.0,1.0,0.45,0.2,2.27,0.0
244,2022-06-29 13:00:00+00:00,2.5,1135.4,0.44,0.71,28.0,1513.4,28.0,1513.4,27.0,1155.0,26.7,995.6,26.4,876.2,0.0,0.0,0.45,0.65,0.8,0.19,0.62,0.95,0.6
245,2022-06-29 13:15:00+00:00,2.27,1031.5,0.4,0.71,28.0,1354.1,28.0,1354.1,27.0,1039.2,26.7,944.7,26.4,850.2,0.05,0.05,0.55,0.7,0.85,0.22,0.56,1.1,0.6
246,2022-06-29 13:30:00+00:00,2.28,1037.8,0.4,0.71,28.0,1356.1,28.0,1356.1,27.0,1040.7,26.7,946.1,26.5,851.5,0.05,0.05,0.55,0.7,0.85,0.22,0.56,1.1,0.6
247,2022-06-29 13:45:00+00:00,2.33,1057.1,0.4,0.71,28.0,1377.0,28.0,1377.0,27.0,1049.1,26.7,950.8,26.5,885.2,0.05,0.05,0.55,0.7,0.8,0.22,0.57,1.08,0.6
248,2022-06-29 14:00:00+00:00,2.23,1000.2,0.38,0.67,28.0,1308.7,28.0,1308.7,27.0,997.1,26.8,903.6,26.5,841.3,0.05,0.05,0.55,0.7,0.8,0.22,0.57,1.08,0.6
249,2022-06-29 14:15:00+00:00,2.28,1025.9,0.39,0.67,28.0,1330.9,28.0,1330.9,27.0,1006.3,26.8,941.3,26.6,844.0,0.05,0.05,0.55,0.65,0.8,0.21,0.58,1.05,0.6
250,2022-06-29 14:30:00+00:00,2.34,1052.8,0.4,0.67,27.9,1353.0,27.9,1353.0,27.0,1014.8,26.8,947.1,26.6,879.5,0.05,0.05,0.55,0.65,0.75,0.21,0.59,1.03,0.5
251,2022-06-29 14:45:00+00:00,2.27,1018.6,0.38,0.67,27.9,1282.9,27.9,1282.9,27.0,1001.3,26.8,938.7,26.6,876.1,0.1,0.1,0.55,0.65,0.75,0.22,0.57,1.08,0.5
252,2022-06-29 15:00:00+00:00,0.0,0.0,0.0,0.38,28.2,0.0,28.2,0.0,27.2,0.0,27.0,0.0,26.8,0.0,0.1,0.1,0.55,0.65,0.75,0.22,0.57,1.08,0.8
253,2022-06-29 15:15:00+00:00,0.0,0.0,0.0,0.38,28.3,0.0,28.3,0.0,27.3,0.0,27.1,0.0,26.9,0.0,0.0,0.0,0.45,0.55,0.65,0.17,0.67,0.83,0.9
254,2022-06-29 15:30:00+00:00,0.0,0.0,0.0,0.38,28.4,0.0,28.4,0.0,27.4,0.0,27.2,0.0,27.0,0.0,0.0,0.0,0.4,0.5,0.6,0.15,0.7,0.75,1.0
255,2022-06-29 15:45:00+00:00,0.0,0.0,0.0,0.38,28.4,0.0,28.4,0.0,27.5,0.0,27.3,0.0,27.1,0.0,0.0,0.0,0.35,0.45,0.55,0.14,0.73,0.68,1.0
256,2022-06-29 16:00:00+00:00,0.0,0.0,0.0,0.21,28.5,0.0,28.5,0.0,27.5,0.0,27.4,0.0,27.2,0.0,0.0,0.0,0.3,0.4,0.5,0.12,0.76,0.6,1.1
257,2022-06-29 16:15:00+00:00,0.0,0.0,0.0,0.21,28.6,0.0,28.6,0.0,27.6,0.0,27.4,0.0,27.3,0.0,0.0,0.0,0.3,0.35,0.45,0.11,0.78,0.55,1.2
258,2022-06-29 16:30:00+00:00,0.0,0.0,0.0,0.21,28.6,0.0,28.6,0.0,27.6,0.0,27.5,0.0,27.3,0.0,0.0,0.0,0.25,0.35,0.4,0.1,0.8,0.5,1.2
259,2022-06-29 16:45:00+00:00,0.0,0.0,0.0,0.21,28.7,0.0,28.7,0.0,27.7,0.0,27.5,0.0,27.4,0.0,0.0,0.0,0.25,0.3,0.4,0.1,0.81,0.48,1.3
260,2022-06-29 17:00:00+00:00,0.0,0.0,0.0,0.17,28.7,0.0,28.7,0.0,27.7,0.0,27.6,0.0,27.4,0.0,0.0,0.0,0.2,0.3,0.35,0.09,0.83,0.43,1.3
261,2022-06-29 17:15:00+00:00,0.0,0.0,0.0,0.17,28.7,0.0,28.7,0.0,27.7,0.0,27.6,0.0,27.5,0.0,0.15,0.15,0.65,0.7,0.8,0.25,0.51,1.23,0.0
262,2022-06-29 17:30:00+00:00,0.0,0.0,0.0,0.17,28.7,0.0,28.7,0.0,27.7,0.0,27.7,0.0,27.5,0.0,0.15,0.15,0.65,0.7,0.75,0.24,0.52,1.2,0.0
263,2022-06-29 17:45:00+00:00,0.0,0.0,0.0,0.17,28.8,0.0,28.8,0.0,27.8,0.0,27.7,0.0,27.6,0.0,0.15,0.15,0.65,0.65,0.75,0.24,0.53,1.18,0.0
264,2022-06-29 18:00:00+00:00,0.0,0.0,0.0,0.29,28.8,0.0,28.8,0.0,27.8,0.0,27.7,0.0,27.6,0.0,0.1,0.1,0.6,0.65,0.7,0.21,0.57,1.07,0.0
265,2022-06-29 18:15:00+00:00,0.0,0.0,0.0,0.29,28.8,0.0,28.8,0.0,27.8,0.0,27.8,0.0,27.6,0.0,0.1,0.1,0.6,0.65,0.7,0.21,0.57,1.07,0.0
266,2022-06-29 18:30:00+00:00,0.0,0.0,0.0,0.29,28.8,0.0,28.8,0.0,27.8,0.0,27.8,0.0,27.6,0.0,0.1,0.1,0.6,0.6,0.7,0.21,0.58,1.05,0.0
267,2022-06-29 18:45:00+00:00,0.0,0.0,0.0,0.29,28.8,0.0,28.8,0.0,27.8,0.0,27.8,0.0,27.6,0.0,0.1,0.1,0.6,0.6,0.7,0.21,0.58,1.05,0.0
268,2022-06-29 19:00:00+00:00,0.0,0.0,0.0,0.42,28.8,0.0,28.8,0.0,27.8,0.0,27.8,0.0,27.6,0.0,0.1,0.1,0.6,0.6,0.7,0.21,0.58,1.05,0.0
269,2022-06-29 19:15:00+00:00,0.0,0.0,0.0,0.42,28.7,0.0,28.7,0.0,27.8,0.0,27.7,0.0,27.6,0.0,0.1,0.1,0.6,0.6,0.7,0.21,0.58,1.05,0.0
270,2022-06-29 19:30:00+00:00,0.0,0.0,0.0,0.42,28.7,0.0,28.7,0.0,27.7,0.0,27.7,0.0,27.5,0.0,0.15,0.15,0.6,0.65,0.7,0.22,0.55,1.12,0.0
271,2022-06-29 19:45:00+00:00,0.0,0.0,0.0,0.42,28.6,0.0,28.6,0.0,27.7,0.0,27.6,0.0,27.5,0.0,0.15,0.15,0.65,0.65,0.75,0.24,0.53,1.18,0.0
272,2022-06-29 20:00:00+00:00,1.31,550.5,0.25,0.5,28.4,759.7,28.4,759.7,27.5,611.0,27.4,594.5,27.3,578.0,0.2,0.2,0.65,0.7,0.75,0.25,0.5,1.25,0.0
273,2022-06-29 20:15:00+00:00,1.27,536.6,0.25,0.5,28.3,724.4,28.3,724.4,27.4,603.7,27.3,590.3,27.2,576.8,0.3,0.3,0.75,0.8,0.85,0.3,0.4,1.5,0.0
274,2022-06-29 20:30:00+00:00,1.25,527.3,0.25,0.5,28.2,705.8,28.2,705.8,27.3,596.3,27.2,584.1,27.0,571.9,0.35,0.35,0.8,0.85,0.9,0.32,0.35,1.62,0.0
275,2022-06-29 20:45:00+00:00,1.23,518.8,0.25,0.5,28.1,690.6,28.1,690.6,27.2,591.9,27.1,581.0,26.9,559.0,0.4,0.4,0.85,0.9,1.0,0.36,0.29,1.78,0.0
276,2022-06-29 21:00:00+00:00,0.0,0.0,0.0,0.75,28.2,0.0,28.2,0.0,27.3,0.0,27.1,0.0,26.9,0.0,0.45,0.45,0.9,0.95,1.0,0.38,0.25,1.9,0.0
277,2022-06-29 21:15:00+00:00,0.0,0.0,0.0,0.75,28.1,0.0,28.1,0.0,27.2,0.0,27.0,0.0,26.8,0.0,0.4,0.4,0.85,0.95,1.0,0.37,0.28,1.83,0.0
278,2022-06-29 21:30:00+00:00,0.0,0.0,0.0,0.75,28.1,0.0,28.1,0.0,27.2,0.0,27.0,0.0,26.8,0.0,0.45,0.45,0.9,1.0,1.0,0.39,0.24,1.95,0.0
279,2022-06-29 21:45:00+00:00,0.0,0.0,0.0,0.75,28.0,0.0,28.0,0.0,27.1,0.0,26.9,0.0,26.7,0.0,0.45,0.45,0.9,1.0,1.0,0.39,0.24,1.95,0.0
280,2022-06-29 22:00:00+00:00,0.0,0.0,0.0,0.79,28.0,0.0,28.0,0.0,27.1,0.0,26.8,0.0,26.6,0.0,0.5,0.5,0.95,1.0,1.0,0.42,0.21,2.08,0.0
281,2022-06-29 22:15:00+00:00,0.0,0.0,0.0,0.79,27.9,0.0,27.9,0.0,27.0,0.0,26.7,0.0,26.5,0.0,0.5,0.5,0.95,1.0,1.0,0.42,0.21,2.12,0.0
282,2022-06-29 22:30:00+00:00,0.0,0.0,0.0,0.79,27.9,0.0,27.9,0.0,27.0,0.0,26.7,0.0,26.4,0.0,0.55,0.55,1.0,1.0,1.0,0.45,0.18,2.25,0.0
283,2022-06-29 22:45:00+00:00,0.0,0.0,0.0,0.79,27.8,0.0,27.8,0.0,26.9,0.0,26.6,0.0,26.4,0.0,0.55,0.55,1.0,1.0,1.0,0.46,0.18,2.28,0.0
284,2022-06-29 23:00:00+00:00,0.0,0.0,0.0,0.83,27.7,0.0,27.7,0.0,26.9,0.0,26.5,0.0,26.3,0.0,0.6,0.6,1.0,1.0,1.0,0.48,0.16,2.38,0.0
285,2022-06-29 23:15:00+00:00,0.0,0.0,0.0,0.83,27.7,0.0,27.7,0.0,26.8,0.0,26.5,0.0,26.2,0.0,0.65,0.65,1.0,1.0,1.0,0.5,0.14,2.48,0.0
286,2022-06-29 23:30:00+00:00,0.0,0.0,0.0,0.83,27.6,0.0,27.6,0.0,26.8,0.0,26.4,0.0,26.1,0.0,0.65,0.65,1.0,1.0,1.0,0.51,0.14,2.53,0.0
287,2022-06-29 23:45:00+00:00,0.0,0.0,0.0,0.83,27.6,0.0,27.6,0.0,26.7,0.0,26.3,0.0,26.0,0.0,0.7,0.7,1.0,1.0,1.0,0.52,0.12,2.62,0.0
288,2022-06-30 00:00:00+00:00,0.0,0.0,0.0,0.92,27.5,0.0,27.5,0.0,26.7,0.0,26.2,0.0,25.9,0.0,0.7,0.7,1.0,1.0,1.0,0.54,0.12,2.7,0.0
289,2022-06-30 00:15:00+00:00,0.0,0.0,0.0,0.92,27.5,0.0,27.5,0.0,26.6,0.0,26.2,0.0,25.9,0.0,0.75,0.75,1.0,1.0,1.0,0.56,0.1,2.8,0.0
290,2022-06-30 00:30:00+00:00,0.0,0.0,0.0,0.92,27.4,0.0,27.4,0.0,26.6,0.0,26.1,0.0,25.8,0.0,0.75,0.75,1.0,1.0,1.0,0.57,0.1,2.82,0.0
291,2022-06-30 00:45:00+00:00,0.0,0.0,0.0,0.92,27.3,0.0,27.3,0.0,26.5,0.0,26.0,0.0,25.7,0.0,0.8,0.8,1.0,1.0,1.0,0.58,0.08,2.92,0.0
292,2022-06-30 01:00:00+00:00,0.0,0.0,0.0,1.0,27.3,0.0,27.3,0.0,26.4,0.0,25.9,0.0,25.6,0.0,0.85,0.85,1.0,1.0,1.0,0.61,0.06,3.05,0.0
293,2022-06-30 01:15:00+00:00,0.0,0.0,0.0,1.0,27.2,0.0,27.2,0.0,26.4,0.0,25.8,0.0,25.5,0.0,0.85,0.85,1.0,1.0,1.0,0.62,0.06,3.12,0.0
294,2022-06-30 01:30:00+00:00,0.0,0.0,0.0,1.0,27.2,0.0,27.2,0.0,26.3,0.0,25.7,0.0,25.4,0.0,0.9,0.9,1.0,1.0,1.0,0.65,0.04,3.23,0.0
295,2022-06-30 01:45:00+00:00,0.0,0.0,0.0,1.0,27.1,0.0,27.1,0.0,26.3,0.0,25.7,0.0,25.3,0.0,0.9,0.9,1.0,1.0,1.0,0.66,0.04,3.3,0.0
296,2022-06-30 02:00:00+00:00,0.0,0.0,0.0,1.0,27.0,0.0,27.0,0.0,26.2,0.0,25.6,0.0,25.2,0.0,0.95,0.95,1.0,1.0,1.0,0.67,0.02,3.37,0.0
297,2022-06-30 02:15:00+00:00,0.0,0.0,0.0,1.0,27.0,0.0,27.0,0.0,26.2,0.0,25.5,0.0,25.1,0.0,1.0,1.0,1.0,1.0,1.0,0.7,0.0,3.5,0.0
298,2022-06-30 02:30:00+00:00,0.0,0.0,0.0,1.0,26.9,0.0,26.9,0.0,26.1,0.0,25.4,0.0,25.0,0.0,1.0,1.0,1.0,1.0,1.0,0.71,0.0,3.55,0.0
299,2022-06-30 02:45:00+00:00,0.0,0.0,0.0,1.0,26.8,0.0,26.8,0.0,26.0,0.0,25.3,0.0,24.9,0.0,1.0,1.0,1.0,1.0,1.0,0.74,0.0,3.68,0.0
300,2022-06-30 03:00:00+00:00,0.0,0.0,0.0,0.83,26.8,0.0,26.8,0.0,26.0,0.0,25.2,0.0,24.8,0.0,1.0,1.0,1.0,1.0,1.0,0.75,0.0,3.77,0.0
301,2022-06-30 03:15:00+00:00,0.0,0.0,0.0,0.83,26.7,0.0,26.7,0.0,25.9,0.0,25.2,0.0,24.8,0.0,1.0,1.0,1.0,1.0,1.0,0.76,0.0,3.8,0.0
302,2022-06-30 03:30:00+00:00,0.0,0.0,0.0,0.83,26.6,0.0,26.6,0.0,25.9,0.0,25.1,0.0,24.7,0.0,1.0,1.0,1.0,1.0,1.0,0.78,0.0,3.88,0.0
303,2022-06-30 03:45:00+00:00,0.0,0.0,0.0,0.83,26.6,0.0,26.6,0.0,25.8,0.0,25.0,0.0,24.6,0.0,1.0,1.0,1.0,1.0,1.0,0.79,0.0,3.95,0.0
304,2022-06-30 04:00:00+00:00,0.0,0.0,0.0,0.54,26.5,0.0,26.5,0.0,25.7,0.0,24.9,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.8,0.0,4.0,0.0
305,2022-06-30 04:15:00+00:00,0.0,0.0,0.0,0.54,26.5,0.0,26.5,0.0,25.7,0.0,24.9,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.08,0.0
306,2022-06-30 04:30:00+00:00,0.0,0.0,0.0,0.54,26.4,0.0,26.4,0.0,25.7,0.0,24.8,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.08,0.0
307,2022-06-30 04:45:00+00:00,0.0,0.0,0.0,0.54,26.4,0.0,26.4,0.0,25.6,0.0,24.7,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.13,0.0
308,2022-06-30 05:00:00+00:00,0.0,0.0,0.0,0.21,26.4,0.0,26.4,0.0,25.6,0.0,24.7,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
309,2022-06-30 05:15:00+00:00,0.0,0.0,0.0,0.21,26.4,0.0,26.4,0.0,25.6,0.0,24.7,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
310,2022-06-30 05:30:00+00:00,0.0,0.0,0.0,0.21,26.4,0.0,26.4,0.0,25.6,0.0,24.7,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
311,2022-06-30 05:45:00+00:00,0.0,0.0,0.0,0.21,26.4,0.0,26.4,0.0,25.6,0.0,24.7,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
312,2022-06-30 06:00:00+00:00,0.0,0.0,0.0,0.08,26.5,0.0,26.5,0.0,25.7,0.0,24.8,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
313,2022-06-30 06:15:00+00:00,0.0,0.0,0.0,0.08,26.5,0.0,26.5,0.0,25.7,0.0,24.8,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.08,0.0
314,2022-06-30 06:30:00+00:00,0.0,0.0,0.0,0.08,26.5,0.0,26.5,0.0,25.7,0.0,24.8,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.08,0.0
315,2022-06-30 06:45:00+00:00,0.0,0.0,0.0,0.08,26.6,0.0,26.6,0.0,25.8,0.0,24.9,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.08,0.0
316,2022-06-30 07:00:00+00:00,0.0,0.0,0.0,0.12,26.7,0.0,26.7,0.0,25.9,0.0,25.0,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.8,0.0,4.0,0.0
317,2022-06-30 07:15:00+00:00,0.0,0.0,0.0,0.12,26.8,0.0,26.8,0.0,25.9,0.0,25.1,0.0,24.6,0.0,1.0,1.0,1.0,1.0,1.0,0.79,0.0,3.93,0.0
318,2022-06-30 07:30:00+00:00,0.0,0.0,0.0,0.12,26.9,0.0,26.9,0.0,26.0,0.0,25.2,0.0,24.7,0.0,1.0,1.0,1.0,1.0,1.0,0.77,0.0,3.85,0.0
319,2022-06-30 07:45:00+00:00,0.0,0.0,0.0,0.12,27.0,0.0,27.0,0.0,26.1,0.0,25.3,0.0,24.8,0.0,1.0,1.0,1.0,1.0,1.0,0.75,0.0,3.75,0.0
320,2022-06-30 08:00:00+00:00,0.0,0.0,0.0,0.08,27.1,0.0,27.1,0.0,26.2,0.0,25.4,0.0,25.0,0.0,1.0,1.0,1.0,1.0,1.0,0.73,0.0,3.65,0.0
321,2022-06-30 08:15:00+00:00,0.0,0.0,0.0,0.08,27.2,0.0,27.2,0.0,26.3,0.0,25.5,0.0,25.1,0.0,0.95,0.95,1.0,1.0,1.0,0.71,0.02,3.55,0.0
322,2022-06-30 08:30:00+00:00,0.0,0.0,0.0,0.08,27.3,0.0,27.3,0.0,26.4,0.0,25.6,0.0,25.2,0.0,0.9,0.9,1.0,1.0,1.0,0.68,0.04,3.42,0.0
323,2022-06-30 08:45:00+00:00,0.0,0.0,0.0,0.08,27.4,0.0,27.4,0.0,26.5,0.0,25.8,0.0,25.4,0.0,0.85,0.85,1.0,1.0,1.0,0.66,0.06,3.3,0.0
324,2022-06-30 09:00:00+00:00,0.0,0.0,0.0,0.21,27.5,0.0,27.5,0.0,26.6,0.0,25.9,0.0,25.5,0.0,0.8,0.8,1.0,1.0,1.0,0.63,0.08,3.13,0.2
325,2022-06-30 09:15:00+00:00,0.0,0.0,0.0,0.21,27.7,0.0,27.7,0.0,26.7,0.0,26.1,0.0,25.7,0.0,0.75,0.75,1.0,1.0,1.0,0.6,0.1,3.0,0.6
326,2022-06-30 09:30:00+00:00,0.0,0.0,0.0,0.21,27.8,0.0,27.8,0.0,26.8,0.0,26.2,0.0,25.9,0.0,0.65,0.65,1.0,1.0,1.0,0.56,0.14,2.78,0.8
327,2022-06-30 09:45:00+00:00,0.0,0.0,0.0,0.21,28.0,0.0,28.0,0.0,27.0,0.0,26.4,0.0,26.0,0.0,0.6,0.6,1.0,1.0,1.0,0.52,0.16,2.62,1.2
328,2022-06-30 10:00:00+00:00,0.0,0.0,0.0,0.38,28.1,0.0,28.1,0.0,27.1,0.0,26.6,0.0,26.2,0.0,0.5,0.5,1.0,1.0,1.0,0.48,0.2,2.4,1.4
329,2022-06-30 10:15:00+00:00,0.0,0.0,0.0,0.38,28.3,0.0,28.3,0.0,27.2,0.0,26.7,0.0,26.4,0.0,0.45,0.45,0.95,1.0,1.0,0.44,0.23,2.22,1.8
330,2022-06-30 10:30:00+00:00,0.0,0.0,0.0,0.38,28.3,0.0,28.3,0.0,27.3,0.0,26.8,0.0,26.5,0.0,0.35,0.35,0.9,1.0,1.0,0.41,0.28,2.03,1.8
331,2022-06-30 10:45:00+00:00,0.0,0.0,0.0,0.38,28.6,0.0,28.6,0.0,27.5,0.0,27.0,0.0,26.7,0.0,0.35,0.35,0.85,1.0,1.0,0.39,0.29,1.95,2.4
332,2022-06-30 11:00:00+00:00,0.0,0.0,0.0,0.54,28.6,0.0,28.6,0.0,27.6,0.0,27.1,0.0,26.8,0.0,0.2,0.2,0.75,1.0,1.0,0.33,0.37,1.65,2.4
333,2022-06-30 11:15:00+00:00,0.0,0.0,0.0,0.54,28.8,0.0,28.8,0.0,27.7,0.0,27.3,0.0,27.0,0.0,0.2,0.2,0.7,0.95,1.0,0.31,0.39,1.57,2.8
334,2022-06-30 11:30:00+00:00,0.0,0.0,0.0,0.54,29.0,0.0,29.0,0.0,27.8,0.0,27.5,0.0,27.2,0.0,0.1,0.1,0.65,0.85,1.0,0.27,0.46,1.35,3.2
335,2022-06-30 11:45:00+00:00,2.0,833.0,0.3,0.54,28.7,1082.6,28.7,1082.6,27.7,793.9,27.4,721.8,27.1,649.6,0.0,0.0,0.6,0.75,0.9,0.22,0.55,1.12,2.6
336,2022-06-30 12:00:00+00:00,1.86,807.1,0.29,0.62,28.9,986.6,28.9,986.6,27.8,793.2,27.5,735.1,27.3,677.1,0.15,0.15,0.65,0.8,0.95,0.27,0.46,1.35,0.1
337,2022-06-30 12:15:00+00:00,2.21,961.2,0.33,0.62,28.9,1184.5,28.9,1184.5,27.8,894.9,27.6,816.0,27.4,763.3,0.05,0.05,0.6,0.75,0.85,0.23,0.54,1.15,0.2
338,2022-06-30 12:30:00+00:00,2.27,985.2,0.35,0.62,28.7,1220.8,28.7,1220.8,27.7,908.5,27.5,851.7,27.3,794.9,0.05,0.05,0.6,0.7,0.8,0.22,0.56,1.1,0.1
339,2022-06-30 12:45:00+00:00,1.97,857.9,0.3,0.62,28.9,1041.3,28.9,1041.3,27.9,824.4,27.6,781.0,27.4,737.6,0.15,0.15,0.65,0.75,0.85,0.26,0.49,1.28,0.2
340,2022-06-30 13:00:00+00:00,3.83,1760.0,0.61,0.71,28.7,2025.1,28.7,2025.1,27.7,1735.8,27.6,1301.9,27.5,1012.6,0.0,0.0,0.1,0.25,0.35,0.07,0.86,0.35,1.5
341,2022-06-30 13:15:00+00:00,3.8,1748.3,0.6,0.71,27.3,8026.1,29.1,0.0,28.0,0.0,27.9,0.0,27.7,0.0,0.0,0.0,0.2,0.25,0.3,0.08,0.85,0.38,0.0
342,2022-06-30 13:30:00+00:00,3.82,1756.4,0.6,0.71,28.3,936.4,28.8,2006.7,27.8,1872.9,27.7,1739.1,27.6,1471.6,0.4,0.0,0.05,0.1,0.2,0.08,0.85,0.38,0.9
343,2022-06-30 13:45:00+00:00,3.97,1827.5,0.62,0.71,26.8,8251.3,29.2,0.0,28.1,0.0,28.0,0.0,27.9,0.0,0.0,0.0,0.15,0.2,0.25,0.06,0.88,0.3,0.0
344,2022-06-30 14:00:00+00:00,3.79,1740.4,0.6,0.71,27.8,372.7,28.9,1987.8,27.8,1987.8,27.7,1863.6,27.6,1739.4,0.65,0.0,0.0,0.05,0.1,0.08,0.84,0.4,0.4
345,2022-06-30 14:15:00+00:00,3.81,1749.7,0.6,0.71,27.8,1605.2,28.8,2006.6,27.8,1605.2,27.7,1471.5,27.7,1337.7,0.15,0.0,0.15,0.2,0.25,0.08,0.85,0.38,0.4
346,2022-06-30 14:30:00+00:00,3.9,1792.7,0.61,0.71,27.7,1591.5,28.8,2025.5,27.7,1591.5,27.7,1446.8,27.7,1446.8,0.15,0.0,0.15,0.2,0.2,0.07,0.86,0.35,0.3
347,2022-06-30 14:45:00+00:00,3.84,1766.0,0.6,0.71,27.7,1490.7,28.7,1987.6,27.7,1490.7,27.7,1490.7,27.6,1490.7,0.2,0.0,0.2,0.2,0.2,0.08,0.84,0.4,0.3
348,2022-06-30 15:00:00+00:00,3.31,1407.6,0.48,0.58,27.7,1273.9,28.6,1665.9,27.7,1273.9,27.7,1273.9,27.6,1175.9,0.2,0.0,0.2,0.2,0.25,0.09,0.83,0.43,0.3
349,2022-06-30 15:15:00+00:00,3.32,1411.8,0.48,0.58,27.7,1274.0,28.6,1666.1,27.7,1274.0,27.6,1274.0,27.6,1176.0,0.2,0.0,0.2,0.2,0.25,0.09,0.83,0.43,0.3
350,2022-06-30 15:30:00+00:00,3.26,1389.0,0.48,0.58,27.6,1282.4,28.5,1648.8,27.6,1282.4,27.6,1190.8,27.5,1190.8,0.2,0.0,0.2,0.25,0.25,0.09,0.82,0.45,0.2
351,2022-06-30 15:45:00+00:00,3.01,1282.5,0.46,0.58,27.6,1212.4,28.4,1591.3,27.5,1212.4,27.5,1212.4,27.5,1136.6,0.25,0.0,0.25,0.25,0.3,0.11,0.79,0.53,0.2
352,2022-06-30 16:00:00+00:00,0.0,0.0,0.0,0.29,27.8,0.0,28.6,0.0,27.7,0.0,27.7,0.0,27.6,0.0,0.25,0.0,0.3,0.3,0.3,0.12,0.77,0.58,0.4
353,2022-06-30 16:15:00+00:00,0.0,0.0,0.0,0.29,27.8,0.0,28.7,0.0,27.8,0.0,27.7,0.0,27.7,0.0,0.15,0.0,0.2,0.2,0.25,0.08,0.84,0.4,0.4
354,2022-06-30 16:30:00+00:00,0.0,0.0,0.0,0.29,27.8,0.0,28.7,0.0,27.8,0.0,27.7,0.0,27.7,0.0,0.15,0.0,0.15,0.2,0.2,0.07,0.86,0.35,0.4
355,2022-06-30 16:45:00+00:00,0.0,0.0,0.0,0.29,27.9,0.0,28.7,0.0,27.8,0.0,27.8,0.0,27.7,0.0,0.15,0.0,0.15,0.2,0.2,0.07,0.86,0.35,0.5
356,2022-06-30 17:00:00+00:00,1.7,678.3,0.26,0.29,27.7,775.8,28.5,931.0,27.7,698.2,27.6,698.2,27.6,620.7,0.1,0.0,0.15,0.15,0.2,0.06,0.88,0.3,0.3
357,2022-06-30 17:15:00+00:00,1.65,658.2,0.25,0.29,27.7,710.4,28.5,833.9,27.6,710.4,27.6,694.9,27.6,694.9,0.65,0.25,0.65,0.7,0.7,0.29,0.41,1.47,0.0
358,2022-06-30 17:30:00+00:00,1.63,650.5,0.25,0.29,27.6,711.4,28.4,832.5,27.5,696.3,27.5,696.3,27.5,696.3,0.65,0.25,0.7,0.7,0.7,0.3,0.4,1.5,0.0
359,2022-06-30 17:45:00+00:00,1.6,640.7,0.25,0.29,27.5,709.5,28.3,820.8,27.5,695.6,27.4,695.6,27.4,695.6,0.7,0.3,0.75,0.75,0.75,0.32,0.35,1.62,0.0
360,2022-06-30 18:00:00+00:00,0.0,0.0,0.0,0.38,27.6,0.0,28.4,0.0,27.5,0.0,27.5,0.0,27.4,0.0,0.75,0.35,0.75,0.8,0.8,0.35,0.31,1.73,0.0
361,2022-06-30 18:15:00+00:00,0.0,0.0,0.0,0.38,27.6,0.0,28.3,0.0,27.5,0.0,27.4,0.0,27.4,0.0,0.7,0.3,0.75,0.75,0.8,0.33,0.34,1.65,0.0
362,2022-06-30 18:30:00+00:00,0.0,0.0,0.0,0.38,27.5,0.0,28.3,0.0,27.5,0.0,27.4,0.0,27.3,0.0,0.7,0.35,0.75,0.8,0.8,0.34,0.32,1.7,0.0
363,2022-06-30 18:45:00+00:00,0.0,0.0,0.0,0.38,27.5,0.0,28.3,0.0,27.4,0.0,27.3,0.0,27.3,0.0,0.75,0.35,0.75,0.8,0.85,0.35,0.3,1.75,0.0
364,2022-06-30 19:00:00+00:00,0.0,0.0,0.0,0.42,27.5,0.0,28.2,0.0,27.4,0.0,27.3,0.0,27.2,0.0,0.75,0.35,0.8,0.85,0.85,0.36,0.28,1.8,0.0
