,timestamp,costs_[cent],heat_pump_electrical_power_[watt],heat_pump_modulation_degree,price_factor,room_1_air_temperature_[degree_celsius],room_1_heat_flow_[watt],room_2_air_temperature_[degree_celsius],room_2_heat_flow_[watt],room_3_air_temperature_[degree_celsius],room_3_heat_flow_[watt],room_4_air_temperature_[degree_celsius],room_4_heat_flow_[watt],room_5_air_temperature_[degree_celsius],room_5_heat_flow_[watt],storage_1,storage_2,storage_3,storage_4,storage_5,storage_average,storage_factor,storage_total,thermal_discomfort_[kelvin]
365,2022-06-30 19:15:00+00:00,0.0,0.0,0.0,0.42,27.4,0.0,28.2,0.0,27.4,0.0,27.2,0.0,27.2,0.0,0.75,0.4,0.8,0.85,0.9,0.37,0.26,1.85,0.0
366,2022-06-30 19:30:00+00:00,0.0,0.0,0.0,0.42,27.4,0.0,28.1,0.0,27.3,0.0,27.2,0.0,27.1,0.0,0.8,0.4,0.8,0.9,0.9,0.38,0.24,1.9,0.0
367,2022-06-30 19:45:00+00:00,0.0,0.0,0.0,0.42,27.3,0.0,28.1,0.0,27.3,0.0,27.1,0.0,27.0,0.0,0.8,0.45,0.85,0.9,0.95,0.39,0.21,1.97,0.0
368,2022-06-30 20:00:00+00:00,0.0,0.0,0.0,0.54,27.3,0.0,28.0,0.0,27.2,0.0,27.1,0.0,27.0,0.0,0.85,0.45,0.85,0.95,1.0,0.41,0.18,2.05,0.0
369,2022-06-30 20:15:00+00:00,0.0,0.0,0.0,0.54,27.2,0.0,28.0,0.0,27.2,0.0,27.0,0.0,26.9,0.0,0.85,0.5,0.9,0.95,1.0,0.42,0.16,2.1,0.0
370,2022-06-30 20:30:00+00:00,0.0,0.0,0.0,0.54,27.2,0.0,27.9,0.0,27.1,0.0,26.9,0.0,26.8,0.0,0.9,0.5,0.9,1.0,1.0,0.44,0.14,2.18,0.0
371,2022-06-30 20:45:00+00:00,0.0,0.0,0.0,0.54,27.1,0.0,27.9,0.0,27.1,0.0,26.8,0.0,26.7,0.0,0.9,0.55,0.95,1.0,1.0,0.46,0.12,2.28,0.0
372,2022-06-30 21:00:00+00:00,0.0,0.0,0.0,0.75,27.1,0.0,27.8,0.0,27.0,0.0,26.8,0.0,26.6,0.0,0.95,0.55,0.95,1.0,1.0,0.47,0.11,2.35,0.0
373,2022-06-30 21:15:00+00:00,0.0,0.0,0.0,0.75,27.0,0.0,27.8,0.0,27.0,0.0,26.7,0.0,26.5,0.0,0.95,0.6,1.0,1.0,1.0,0.48,0.09,2.42,0.0
374,2022-06-30 21:30:00+00:00,0.0,0.0,0.0,0.75,27.0,0.0,27.7,0.0,26.9,0.0,26.6,0.0,26.4,0.0,1.0,0.6,1.0,1.0,1.0,0.5,0.08,2.5,0.0
375,2022-06-30 21:45:00+00:00,0.0,0.0,0.0,0.75,26.9,0.0,27.6,0.0,26.9,0.0,26.5,0.0,26.3,0.0,1.0,0.65,1.0,1.0,1.0,0.52,0.07,2.6,0.0
376,2022-06-30 22:00:00+00:00,0.0,0.0,0.0,0.79,26.8,0.0,27.6,0.0,26.8,0.0,26.4,0.0,26.2,0.0,1.0,0.7,1.0,1.0,1.0,0.54,0.06,2.7,0.0
377,2022-06-30 22:15:00+00:00,0.0,0.0,0.0,0.79,26.8,0.0,27.5,0.0,26.7,0.0,26.3,0.0,26.1,0.0,1.0,0.7,1.0,1.0,1.0,0.56,0.06,2.8,0.0
378,2022-06-30 22:30:00+00:00,0.0,0.0,0.0,0.79,26.7,0.0,27.4,0.0,26.7,0.0,26.2,0.0,26.0,0.0,1.0,0.75,1.0,1.0,1.0,0.58,0.05,2.9,0.0
379,2022-06-30 22:45:00+00:00,0.0,0.0,0.0,0.79,26.7,0.0,27.4,0.0,26.6,0.0,26.2,0.0,26.0,0.0,1.0,0.8,1.0,1.0,1.0,0.6,0.04,3.0,0.0
380,2022-06-30 23:00:00+00:00,0.0,0.0,0.0,0.92,26.6,0.0,27.3,0.0,26.6,0.0,26.1,0.0,25.9,0.0,1.0,0.8,1.0,1.0,1.0,0.61,0.04,3.03,0.0
381,2022-06-30 23:15:00+00:00,0.0,0.0,0.0,0.92,26.6,0.0,27.3,0.0,26.5,0.0,26.0,0.0,25.8,0.0,1.0,0.85,1.0,1.0,1.0,0.62,0.03,3.12,0.0
382,2022-06-30 23:30:00+00:00,0.0,0.0,0.0,0.92,26.5,0.0,27.2,0.0,26.4,0.0,25.9,0.0,25.7,0.0,1.0,0.85,1.0,1.0,1.0,0.64,0.03,3.2,0.0
383,2022-06-30 23:45:00+00:00,0.0,0.0,0.0,0.92,26.4,0.0,27.1,0.0,26.4,0.0,25.8,0.0,25.6,0.0,1.0,0.9,1.0,1.0,1.0,0.67,0.02,3.33,0.0
384,2022-07-01 00:00:00+00:00,0.0,0.0,0.0,0.92,26.4,0.0,27.1,0.0,26.3,0.0,25.7,0.0,25.5,0.0,1.0,0.95,1.0,1.0,1.0,0.68,0.01,3.42,0.0
385,2022-07-01 00:15:00+00:00,0.0,0.0,0.0,0.92,26.3,0.0,27.0,0.0,26.2,0.0,25.6,0.0,25.4,0.0,1.0,0.95,1.0,1.0,1.0,0.7,0.01,3.5,0.0
386,2022-07-01 00:30:00+00:00,0.0,0.0,0.0,0.92,26.2,0.0,26.9,0.0,26.2,0.0,25.6,0.0,25.3,0.0,1.0,1.0,1.0,1.0,1.0,0.72,0.0,3.62,0.0
387,2022-07-01 00:45:00+00:00,0.0,0.0,0.0,0.92,26.2,0.0,26.9,0.0,26.1,0.0,25.5,0.0,25.2,0.0,1.0,1.0,1.0,1.0,1.0,0.74,0.0,3.7,0.0
388,2022-07-01 01:00:00+00:00,0.0,0.0,0.0,0.96,26.1,0.0,26.8,0.0,26.1,0.0,25.4,0.0,25.1,0.0,1.0,1.0,1.0,1.0,1.0,0.76,0.0,3.78,0.0
389,2022-07-01 01:15:00+00:00,0.0,0.0,0.0,0.96,26.1,0.0,26.7,0.0,26.0,0.0,25.3,0.0,25.0,0.0,1.0,1.0,1.0,1.0,1.0,0.77,0.0,3.87,0.0
390,2022-07-01 01:30:00+00:00,0.0,0.0,0.0,0.96,26.0,0.0,26.7,0.0,25.9,0.0,25.2,0.0,24.9,0.0,1.0,1.0,1.0,1.0,1.0,0.8,0.0,3.97,0.0
391,2022-07-01 01:45:00+00:00,0.0,0.0,0.0,0.96,25.9,0.0,26.6,0.0,25.9,0.0,25.1,0.0,24.8,0.0,1.0,1.0,1.0,1.0,1.0,0.81,0.0,4.05,0.0
392,2022-07-01 02:00:00+00:00,0.0,0.0,0.0,1.0,25.9,0.0,26.6,0.0,25.8,0.0,25.1,0.0,24.7,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.12,0.0
393,2022-07-01 02:15:00+00:00,0.0,0.0,0.0,1.0,25.8,0.0,26.5,0.0,25.8,0.0,25.0,0.0,24.6,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
394,2022-07-01 02:30:00+00:00,0.0,0.0,0.0,1.0,25.8,0.0,26.4,0.0,25.7,0.0,24.9,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.22,0.0
395,2022-07-01 02:45:00+00:00,0.0,0.0,0.0,1.0,25.7,0.0,26.4,0.0,25.7,0.0,24.8,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.28,0.0
396,2022-07-01 03:00:00+00:00,0.0,0.0,0.0,0.92,25.7,0.0,26.3,0.0,25.6,0.0,24.7,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.3,0.0
397,2022-07-01 03:15:00+00:00,0.0,0.0,0.0,0.92,25.6,0.0,26.2,0.0,25.5,0.0,24.6,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.87,0.0,4.35,0.0
398,2022-07-01 03:30:00+00:00,0.0,0.0,0.0,0.92,25.5,0.0,26.2,0.0,25.5,0.0,24.6,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.42,0.0
399,2022-07-01 03:45:00+00:00,0.0,0.0,0.0,0.92,25.5,0.0,26.1,0.0,25.4,0.0,24.5,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.89,0.0,4.45,0.0
400,2022-07-01 04:00:00+00:00,0.0,0.0,0.0,0.83,25.4,0.0,26.1,0.0,25.4,0.0,24.4,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.5,0.0
401,2022-07-01 04:15:00+00:00,0.0,0.0,0.0,0.83,25.4,0.0,26.0,0.0,25.3,0.0,24.3,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.53,0.0
402,2022-07-01 04:30:00+00:00,0.0,0.0,0.0,0.83,25.3,0.0,25.9,0.0,25.3,0.0,24.3,0.0,23.8,0.0,1.0,1.0,1.0,1.0,1.0,0.92,0.0,4.58,0.0
403,2022-07-01 04:45:00+00:00,0.0,0.0,0.0,0.83,25.3,0.0,25.9,0.0,25.2,0.0,24.2,0.0,23.8,0.0,1.0,1.0,1.0,1.0,1.0,0.92,0.0,4.62,0.0
404,2022-07-01 05:00:00+00:00,0.0,0.0,0.0,0.42,25.2,0.0,25.8,0.0,25.2,0.0,24.1,0.0,23.7,0.0,1.0,1.0,1.0,1.0,1.0,0.93,0.0,4.65,0.0
405,2022-07-01 05:15:00+00:00,0.0,0.0,0.0,0.42,25.2,0.0,25.8,0.0,25.1,0.0,24.1,0.0,23.6,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.7,0.0
406,2022-07-01 05:30:00+00:00,0.0,0.0,0.0,0.42,25.1,0.0,25.7,0.0,25.0,0.0,24.0,0.0,23.5,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.72,0.0
407,2022-07-01 05:45:00+00:00,0.0,0.0,0.0,0.42,25.1,0.0,25.7,0.0,25.0,0.0,23.9,0.0,23.4,0.0,1.0,1.0,1.0,1.0,1.0,0.96,0.0,4.8,0.0
408,2022-07-01 06:00:00+00:00,0.0,0.0,0.0,0.21,25.0,0.0,25.6,0.0,24.9,0.0,23.8,0.0,23.4,0.0,1.0,1.0,1.0,1.0,1.0,0.96,0.0,4.8,0.0
409,2022-07-01 06:15:00+00:00,0.0,0.0,0.0,0.21,25.0,0.0,25.6,0.0,24.9,0.0,23.8,0.0,23.3,0.0,1.0,1.0,1.0,1.0,1.0,0.97,0.0,4.85,0.0
410,2022-07-01 06:30:00+00:00,0.0,0.0,0.0,0.21,24.9,0.0,25.5,0.0,24.9,0.0,23.7,0.0,23.2,0.0,1.0,1.0,1.0,1.0,1.0,0.97,0.0,4.85,0.0
411,2022-07-01 06:45:00+00:00,0.0,0.0,0.0,0.21,24.9,0.0,25.5,0.0,24.8,0.0,23.7,0.0,23.2,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.88,0.0
412,2022-07-01 07:00:00+00:00,0.0,0.0,0.0,0.42,24.8,0.0,25.4,0.0,24.8,0.0,23.6,0.0,23.1,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.88,0.0
413,2022-07-01 07:15:00+00:00,0.0,0.0,0.0,0.42,24.8,0.0,25.4,0.0,24.7,0.0,23.5,0.0,23.0,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.9,0.0
414,2022-07-01 07:30:00+00:00,0.0,0.0,0.0,0.42,24.8,0.0,25.4,0.0,24.7,0.0,23.5,0.0,23.0,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.9,0.0
415,2022-07-01 07:45:00+00:00,0.0,0.0,0.0,0.42,24.7,0.0,25.3,0.0,24.7,0.0,23.4,0.0,22.9,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.9,0.0
416,2022-07-01 08:00:00+00:00,0.0,0.0,0.0,0.46,24.7,0.0,25.3,0.0,24.6,0.0,23.4,0.0,22.9,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.92,0.1
417,2022-07-01 08:15:00+00:00,0.0,0.0,0.0,0.46,24.6,-0.0,25.2,0.0,24.6,0.0,23.3,0.0,22.8,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.92,0.2
418,2022-07-01 08:30:00+00:00,0.0,0.0,0.0,0.46,24.6,-0.0,25.2,0.0,24.5,0.0,23.3,0.0,22.7,0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.3
419,2022-07-01 08:45:00+00:00,0.0,0.0,0.0,0.46,24.6,-0.0,25.1,0.0,24.5,0.0,23.2,0.0,22.7,-0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.3
420,2022-07-01 09:00:00+00:00,0.0,0.0,0.0,0.29,24.6,-0.0,25.2,0.0,24.5,0.0,23.2,0.0,22.7,-0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.97,0.3
421,2022-07-01 09:15:00+00:00,0.0,0.0,0.0,0.29,24.6,-0.0,25.2,0.0,24.5,0.0,23.2,0.0,22.7,-0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.3
422,2022-07-01 09:30:00+00:00,0.0,0.0,0.0,0.29,24.7,-0.0,25.2,0.0,24.5,0.0,23.2,0.0,22.7,-0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.2
423,2022-07-01 09:45:00+00:00,0.0,0.0,0.0,0.29,24.7,-0.0,25.3,0.0,24.6,0.0,23.3,0.0,22.7,-0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.2
424,2022-07-01 10:00:00+00:00,0.0,0.0,0.0,0.5,24.6,-0.0,25.2,0.0,24.5,0.0,23.2,0.0,22.6,-0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.92,0.4
425,2022-07-01 10:15:00+00:00,0.0,0.0,0.0,0.5,24.8,-0.0,25.3,0.0,24.6,0.0,23.3,0.0,22.7,-0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.1
426,2022-07-01 10:30:00+00:00,0.0,0.0,0.0,0.5,24.8,0.0,25.4,0.0,24.6,0.0,23.3,0.0,22.8,-0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.92,0.0
427,2022-07-01 10:45:00+00:00,0.0,0.0,0.0,0.5,24.9,0.0,25.4,0.0,24.7,0.0,23.4,0.0,22.8,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.9,0.0
428,2022-07-01 11:00:00+00:00,0.0,0.0,0.0,0.62,24.8,0.0,25.4,0.0,24.6,0.0,23.3,0.0,22.8,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.9,0.0
429,2022-07-01 11:15:00+00:00,0.0,0.0,0.0,0.62,25.0,0.0,25.6,0.0,24.8,0.0,23.5,0.0,22.9,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.9,0.0
430,2022-07-01 11:30:00+00:00,0.0,0.0,0.0,0.62,25.2,0.0,25.7,0.0,24.9,0.0,23.6,0.0,23.1,0.0,1.0,1.0,1.0,1.0,1.0,0.97,0.0,4.85,0.0
431,2022-07-01 11:45:00+00:00,0.0,0.0,0.0,0.62,25.3,0.0,25.8,0.0,25.0,0.0,23.8,0.0,23.2,0.0,1.0,1.0,1.0,1.0,1.0,0.96,0.0,4.78,0.0
432,2022-07-01 12:00:00+00:00,0.0,0.0,0.0,0.71,25.4,0.0,25.9,0.0,25.1,0.0,23.8,0.0,23.3,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.72,1.0
433,2022-07-01 12:15:00+00:00,0.0,0.0,0.0,0.71,25.4,0.0,25.9,0.0,25.1,0.0,23.8,-0.0,23.3,0.0,1.0,1.0,1.0,1.0,1.0,0.93,0.0,4.65,1.0
434,2022-07-01 12:30:00+00:00,0.0,0.0,0.0,0.71,25.3,0.0,25.9,0.0,25.0,0.0,23.8,-0.0,23.3,0.0,1.0,1.0,1.0,1.0,1.0,0.93,0.0,4.65,1.0
435,2022-07-01 12:45:00+00:00,0.0,0.0,0.0,0.71,25.5,0.0,26.0,0.0,25.1,0.0,23.9,-0.0,23.4,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.7,0.9
436,2022-07-01 13:00:00+00:00,0.0,0.0,0.0,0.83,25.6,0.0,26.1,0.0,25.2,0.0,24.1,-0.0,23.5,0.0,1.0,1.0,1.0,1.0,1.0,0.79,0.0,3.93,0.7
437,2022-07-01 13:15:00+00:00,0.0,0.0,0.0,0.83,25.6,0.0,26.1,0.0,25.2,0.0,24.0,0.0,23.5,0.0,1.0,1.0,1.0,1.0,1.0,0.77,0.0,3.85,0.0
438,2022-07-01 13:30:00+00:00,0.0,0.0,0.0,0.83,25.6,0.0,26.1,0.0,25.2,0.0,24.1,0.0,23.5,0.0,1.0,1.0,1.0,1.0,1.0,0.77,0.0,3.85,0.0
439,2022-07-01 13:45:00+00:00,0.0,0.0,0.0,0.83,25.6,0.0,26.1,0.0,25.2,0.0,24.1,0.0,23.6,0.0,1.0,1.0,1.0,1.0,1.0,0.77,0.0,3.85,0.0
440,2022-07-01 14:00:00+00:00,0.0,0.0,0.0,0.71,25.8,0.0,26.3,0.0,25.4,0.0,24.2,0.0,23.7,0.0,1.0,1.0,1.0,1.0,1.0,0.77,0.0,3.85,0.0
441,2022-07-01 14:15:00+00:00,0.0,0.0,0.0,0.71,25.7,0.0,26.2,0.0,25.3,0.0,24.2,0.0,23.7,0.0,1.0,0.9,1.0,1.0,1.0,0.74,0.02,3.68,0.0
442,2022-07-01 14:30:00+00:00,0.0,0.0,0.0,0.71,25.8,0.0,26.3,0.0,25.4,0.0,24.3,0.0,23.7,0.0,1.0,0.95,1.0,1.0,1.0,0.75,0.01,3.75,0.0
443,2022-07-01 14:45:00+00:00,0.0,0.0,0.0,0.71,25.8,0.0,26.3,0.0,25.4,0.0,24.3,0.0,23.8,0.0,1.0,0.9,1.0,1.0,1.0,0.73,0.02,3.65,0.0
444,2022-07-01 15:00:00+00:00,0.0,0.0,0.0,0.42,26.0,0.0,26.5,0.0,25.5,0.0,24.4,0.0,23.9,0.0,1.0,0.9,1.0,1.0,1.0,0.73,0.02,3.65,0.0
445,2022-07-01 15:15:00+00:00,0.0,0.0,0.0,0.42,25.9,0.0,26.4,0.0,25.5,0.0,24.4,0.0,23.9,0.0,1.0,0.8,1.0,1.0,1.0,0.7,0.04,3.5,0.0
446,2022-07-01 15:30:00+00:00,0.0,0.0,0.0,0.42,25.9,0.0,26.4,0.0,25.5,0.0,24.4,0.0,23.9,0.0,1.0,0.85,1.0,1.0,1.0,0.71,0.03,3.55,0.0
447,2022-07-01 15:45:00+00:00,0.0,0.0,0.0,0.42,25.9,0.0,26.4,0.0,25.5,0.0,24.4,0.0,23.9,0.0,1.0,0.85,1.0,1.0,1.0,0.71,0.03,3.55,0.0
448,2022-07-01 16:00:00+00:00,0.0,0.0,0.0,0.17,26.1,0.0,26.5,0.0,25.6,0.0,24.5,0.0,24.0,0.0,1.0,0.85,1.0,1.0,1.0,0.71,0.03,3.55,0.0
449,2022-07-01 16:15:00+00:00,0.0,0.0,0.0,0.17,26.1,0.0,26.5,0.0,25.6,0.0,24.6,0.0,24.1,0.0,1.0,0.8,1.0,1.0,1.0,0.69,0.04,3.43,0.0
450,2022-07-01 16:30:00+00:00,0.0,0.0,0.0,0.17,26.1,0.0,26.6,0.0,25.6,0.0,24.6,0.0,24.1,0.0,1.0,0.8,1.0,1.0,1.0,0.68,0.04,3.4,0.0
451,2022-07-01 16:45:00+00:00,0.0,0.0,0.0,0.17,26.1,0.0,26.6,0.0,25.6,0.0,24.6,0.0,24.1,0.0,1.0,0.75,1.0,1.0,1.0,0.68,0.05,3.38,0.0
452,2022-07-01 17:00:00+00:00,0.0,0.0,0.0,0.04,26.2,0.0,26.6,0.0,25.7,0.0,24.7,0.0,24.2,0.0,1.0,0.75,1.0,1.0,1.0,0.68,0.05,3.38,0.0
453,2022-07-01 17:15:00+00:00,0.0,0.0,0.0,0.04,26.2,0.0,26.6,0.0,25.7,0.0,24.7,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.12,0.0
454,2022-07-01 17:30:00+00:00,0.0,0.0,0.0,0.04,26.1,0.0,26.6,0.0,25.6,0.0,24.7,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.12,0.0
455,2022-07-01 17:45:00+00:00,0.0,0.0,0.0,0.04,26.1,0.0,26.6,0.0,25.6,0.0,24.6,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.17,0.0
456,2022-07-01 18:00:00+00:00,0.0,0.0,0.0,0.17,26.1,0.0,26.6,0.0,25.6,0.0,24.6,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.17,0.0
457,2022-07-01 18:15:00+00:00,0.0,0.0,0.0,0.17,26.1,0.0,26.6,0.0,25.6,0.0,24.6,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.17,0.0
458,2022-07-01 18:30:00+00:00,0.0,0.0,0.0,0.17,26.1,0.0,26.5,0.0,25.6,0.0,24.6,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.17,0.0
459,2022-07-01 18:45:00+00:00,0.0,0.0,0.0,0.17,26.1,0.0,26.5,0.0,25.6,0.0,24.6,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.2,0.0
460,2022-07-01 19:00:00+00:00,0.0,0.0,0.0,0.17,26.0,0.0,26.5,0.0,25.5,0.0,24.5,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.2,0.0
461,2022-07-01 19:15:00+00:00,0.0,0.0,0.0,0.17,26.0,0.0,26.4,0.0,25.5,0.0,24.5,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.85,0.0,4.25,0.0
462,2022-07-01 19:30:00+00:00,0.0,0.0,0.0,0.17,25.9,0.0,26.4,0.0,25.4,0.0,24.4,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.28,0.0
463,2022-07-01 19:45:00+00:00,0.0,0.0,0.0,0.17,25.9,0.0,26.3,0.0,25.4,0.0,24.4,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,0.87,0.0,4.33,0.0
464,2022-07-01 20:00:00+00:00,0.0,0.0,0.0,0.25,25.8,0.0,26.3,0.0,25.3,0.0,24.3,0.0,23.8,0.0,1.0,1.0,1.0,1.0,1.0,0.87,0.0,4.35,0.0
465,2022-07-01 20:15:00+00:00,0.0,0.0,0.0,0.25,25.7,0.0,26.2,0.0,25.3,0.0,24.2,0.0,23.7,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.4,0.0
466,2022-07-01 20:30:00+00:00,0.0,0.0,0.0,0.25,25.7,0.0,26.1,0.0,25.2,0.0,24.1,0.0,23.6,0.0,1.0,1.0,1.0,1.0,1.0,0.89,0.0,4.45,0.0
467,2022-07-01 20:45:00+00:00,0.0,0.0,0.0,0.25,25.6,0.0,26.1,0.0,25.1,0.0,24.1,0.0,23.5,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.5,0.0
468,2022-07-01 21:00:00+00:00,0.0,0.0,0.0,0.54,25.6,0.0,26.0,0.0,25.1,0.0,24.0,0.0,23.5,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.55,0.0
469,2022-07-01 21:15:00+00:00,0.0,0.0,0.0,0.54,25.5,0.0,25.9,0.0,25.0,0.0,23.9,0.0,23.4,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.57,0.0
470,2022-07-01 21:30:00+00:00,0.0,0.0,0.0,0.54,25.4,0.0,25.9,0.0,25.0,0.0,23.8,0.0,23.3,0.0,1.0,1.0,1.0,1.0,1.0,0.93,0.0,4.65,0.0
471,2022-07-01 21:45:00+00:00,0.0,0.0,0.0,0.54,25.4,0.0,25.8,0.0,24.9,0.0,23.7,0.0,23.2,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.68,0.0
472,2022-07-01 22:00:00+00:00,0.0,0.0,0.0,0.58,25.3,0.0,25.7,0.0,24.8,0.0,23.6,0.0,23.1,0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.7,0.0
473,2022-07-01 22:15:00+00:00,0.0,0.0,0.0,0.58,25.2,0.0,25.7,0.0,24.8,0.0,23.6,0.0,23.0,0.0,1.0,1.0,1.0,1.0,1.0,0.95,0.0,4.75,0.0
474,2022-07-01 22:30:00+00:00,0.0,0.0,0.0,0.58,25.2,0.0,25.6,0.0,24.7,0.0,23.5,0.0,22.9,0.0,1.0,1.0,1.0,1.0,1.0,0.96,0.0,4.78,0.0
475,2022-07-01 22:45:00+00:00,0.0,0.0,0.0,0.58,25.1,0.0,25.5,0.0,24.6,0.0,23.4,0.0,22.8,0.0,1.0,1.0,1.0,1.0,1.0,0.96,0.0,4.8,0.0
476,2022-07-01 23:00:00+00:00,0.0,0.0,0.0,0.83,25.0,0.0,25.4,0.0,24.6,0.0,23.3,0.0,22.7,0.0,1.0,1.0,1.0,1.0,1.0,0.97,0.0,4.85,0.0
477,2022-07-01 23:15:00+00:00,0.0,0.0,0.0,0.83,25.0,0.0,25.4,0.0,24.5,0.0,23.2,0.0,22.6,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.9,0.0
478,2022-07-01 23:30:00+00:00,0.0,0.0,0.0,0.83,24.9,0.0,25.3,0.0,24.4,0.0,23.1,0.0,22.5,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.9,0.0
479,2022-07-01 23:45:00+00:00,0.0,0.0,0.0,0.83,24.8,0.0,25.2,0.0,24.4,0.0,23.0,0.0,22.4,0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.92,0.0
480,2022-07-02 00:00:00+00:00,0.0,0.0,0.0,1.0,24.7,0.0,25.2,0.0,24.3,0.0,22.9,0.0,22.3,0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.0
481,2022-07-02 00:15:00+00:00,0.0,0.0,0.0,1.0,24.7,0.0,25.1,0.0,24.2,0.0,22.8,0.0,22.2,0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.0
482,2022-07-02 00:30:00+00:00,0.0,0.0,0.0,1.0,24.6,0.0,25.0,0.0,24.2,0.0,22.7,0.0,22.1,0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.97,0.0
483,2022-07-02 00:45:00+00:00,0.0,0.0,0.0,1.0,24.5,0.0,24.9,0.0,24.1,0.0,22.7,0.0,22.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
484,2022-07-02 01:00:00+00:00,0.0,0.0,0.0,1.0,24.5,0.0,24.9,0.0,24.0,0.0,22.6,0.0,21.9,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
485,2022-07-02 01:15:00+00:00,0.0,0.0,0.0,1.0,24.4,0.0,24.8,0.0,23.9,0.0,22.5,0.0,21.8,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
486,2022-07-02 01:30:00+00:00,0.0,0.0,0.0,1.0,24.3,0.0,24.7,0.0,23.9,0.0,22.4,0.0,21.7,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
487,2022-07-02 01:45:00+00:00,0.0,0.0,0.0,1.0,24.2,0.0,24.6,0.0,23.8,0.0,22.3,0.0,21.6,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
488,2022-07-02 02:00:00+00:00,0.0,0.0,0.0,0.88,24.1,0.0,24.5,0.0,23.7,0.0,22.2,0.0,21.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
489,2022-07-02 02:15:00+00:00,0.0,0.0,0.0,0.88,24.1,0.0,24.5,0.0,23.6,0.0,22.1,0.0,21.4,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
490,2022-07-02 02:30:00+00:00,0.0,0.0,0.0,0.88,24.0,0.0,24.4,0.0,23.6,0.0,22.0,0.0,21.3,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
491,2022-07-02 02:45:00+00:00,0.0,0.0,0.0,0.88,23.9,0.0,24.3,0.0,23.5,0.0,21.9,0.0,21.1,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
492,2022-07-02 03:00:00+00:00,0.0,0.0,0.0,0.71,23.8,0.0,24.2,0.0,23.4,0.0,21.8,0.0,21.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
493,2022-07-02 03:15:00+00:00,0.0,0.0,0.0,0.71,23.8,0.0,24.2,0.0,23.4,0.0,21.7,0.0,20.9,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
494,2022-07-02 03:30:00+00:00,0.0,0.0,0.0,0.71,23.7,0.0,24.1,0.0,23.3,0.0,21.6,0.0,20.8,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
495,2022-07-02 03:45:00+00:00,0.0,0.0,0.0,0.71,23.6,0.0,24.0,0.0,23.2,0.0,21.5,0.0,20.7,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
496,2022-07-02 04:00:00+00:00,0.0,0.0,0.0,0.38,23.5,0.0,23.9,0.0,23.1,0.0,21.4,0.0,20.6,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
497,2022-07-02 04:15:00+00:00,0.0,0.0,0.0,0.38,23.5,0.0,23.9,0.0,23.1,0.0,21.3,0.0,20.6,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
498,2022-07-02 04:30:00+00:00,0.0,0.0,0.0,0.38,23.4,0.0,23.8,0.0,23.0,0.0,21.3,0.0,20.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
499,2022-07-02 04:45:00+00:00,0.0,0.0,0.0,0.38,23.4,0.0,23.8,0.0,23.0,0.0,21.2,0.0,20.4,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
500,2022-07-02 05:00:00+00:00,0.0,0.0,0.0,0.08,23.4,0.0,23.8,0.0,23.0,0.0,21.2,0.0,20.4,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
501,2022-07-02 05:15:00+00:00,0.0,0.0,0.0,0.08,23.4,0.0,23.8,0.0,23.0,0.0,21.1,0.0,20.4,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
502,2022-07-02 05:30:00+00:00,0.0,0.0,0.0,0.08,23.4,0.0,23.8,0.0,23.0,0.0,21.1,0.0,20.4,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
503,2022-07-02 05:45:00+00:00,0.0,0.0,0.0,0.08,23.4,0.0,23.8,0.0,23.0,0.0,21.2,0.0,20.4,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
504,2022-07-02 06:00:00+00:00,0.0,0.0,0.0,0.04,23.4,0.0,23.8,0.0,23.0,0.0,21.2,0.0,20.4,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
505,2022-07-02 06:15:00+00:00,0.0,0.0,0.0,0.04,23.5,0.0,23.8,0.0,23.0,0.0,21.2,0.0,20.4,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
506,2022-07-02 06:30:00+00:00,0.0,0.0,0.0,0.04,23.5,0.0,23.9,0.0,23.0,0.0,21.3,0.0,20.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
507,2022-07-02 06:45:00+00:00,0.0,0.0,0.0,0.04,23.6,0.0,23.9,0.0,23.1,0.0,21.3,0.0,20.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
508,2022-07-02 07:00:00+00:00,0.0,0.0,0.0,0.21,23.6,0.0,24.0,0.0,23.1,0.0,21.4,0.0,20.6,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
509,2022-07-02 07:15:00+00:00,0.0,0.0,0.0,0.21,23.7,0.0,24.1,0.0,23.2,0.0,21.5,0.0,20.7,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
510,2022-07-02 07:30:00+00:00,0.0,0.0,0.0,0.21,23.8,0.0,24.1,0.0,23.3,0.0,21.5,0.0,20.8,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
511,2022-07-02 07:45:00+00:00,0.0,0.0,0.0,0.21,23.9,0.0,24.2,0.0,23.3,0.0,21.6,0.0,20.9,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.0
512,2022-07-02 08:00:00+00:00,0.0,0.0,0.0,0.33,24.0,0.0,24.3,0.0,23.4,0.0,21.7,0.0,21.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,4.2
513,2022-07-02 08:15:00+00:00,0.0,0.0,0.0,0.33,24.1,-0.0,24.4,0.0,23.5,0.0,21.9,-0.0,21.1,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,3.7
514,2022-07-02 08:30:00+00:00,0.0,0.0,0.0,0.33,24.2,-0.0,24.5,0.0,23.6,0.0,22.0,-0.0,21.3,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,3.2
515,2022-07-02 08:45:00+00:00,0.0,0.0,0.0,0.33,24.3,-0.0,24.6,0.0,23.7,0.0,22.1,-0.0,21.4,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,2.8
516,2022-07-02 09:00:00+00:00,0.0,0.0,0.0,0.54,24.4,-0.0,24.8,0.0,23.8,0.0,22.2,-0.0,21.6,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,2.2
517,2022-07-02 09:15:00+00:00,0.0,0.0,0.0,0.54,24.6,-0.0,24.9,0.0,23.9,0.0,22.4,-0.0,21.7,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,1.7
518,2022-07-02 09:30:00+00:00,0.0,0.0,0.0,0.54,24.7,-0.0,25.0,0.0,24.0,0.0,22.5,-0.0,21.9,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,1.3
519,2022-07-02 09:45:00+00:00,0.0,0.0,0.0,0.54,24.8,-0.0,25.2,0.0,24.2,0.0,22.7,-0.0,22.0,-0.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,5.0,0.9
520,2022-07-02 10:00:00+00:00,0.0,0.0,0.0,0.54,25.0,0.0,25.3,0.0,24.3,0.0,22.8,-0.0,22.2,-0.0,1.0,1.0,1.0,1.0,1.0,0.99,0.0,4.95,0.6
521,2022-07-02 10:15:00+00:00,0.0,0.0,0.0,0.54,25.1,0.0,25.4,0.0,24.4,0.0,23.0,0.0,22.4,-0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.92,0.4
522,2022-07-02 10:30:00+00:00,0.0,0.0,0.0,0.54,25.2,0.0,25.6,0.0,24.5,0.0,23.1,0.0,22.5,-0.0,1.0,1.0,1.0,1.0,1.0,0.98,0.0,4.88,0.3
523,2022-07-02 10:45:00+00:00,0.0,0.0,0.0,0.54,25.4,0.0,25.7,0.0,24.6,0.0,23.3,0.0,22.7,-0.0,1.0,1.0,1.0,1.0,1.0,0.96,0.0,4.8,0.1
524,2022-07-02 11:00:00+00:00,0.0,0.0,0.0,0.67,25.5,0.0,25.9,0.0,24.7,0.0,23.5,0.0,22.9,-0.0,1.0,1.0,1.0,1.0,1.0,0.94,0.0,4.73,0.0
525,2022-07-02 11:15:00+00:00,0.0,0.0,0.0,0.67,25.7,0.0,26.0,0.0,24.9,0.0,23.6,0.0,23.0,0.0,1.0,1.0,1.0,1.0,1.0,0.93,0.0,4.65,0.0
526,2022-07-02 11:30:00+00:00,0.0,0.0,0.0,0.67,25.8,0.0,26.1,0.0,25.0,0.0,23.8,0.0,23.2,0.0,1.0,1.0,1.0,1.0,1.0,0.92,0.0,4.58,0.0
527,2022-07-02 11:45:00+00:00,0.0,0.0,0.0,0.67,26.0,0.0,26.3,0.0,25.1,0.0,23.9,0.0,23.4,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.52,0.0
528,2022-07-02 12:00:00+00:00,0.0,0.0,0.0,1.0,26.1,0.0,26.4,0.0,25.2,0.0,24.1,0.0,23.5,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.4,0.7
529,2022-07-02 12:15:00+00:00,0.0,0.0,0.0,1.0,26.2,0.0,26.5,0.0,25.3,0.0,24.2,-0.0,23.7,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.32,0.6
530,2022-07-02 12:30:00+00:00,0.0,0.0,0.0,1.0,26.4,0.0,26.7,0.0,25.5,0.0,24.4,-0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,0.85,0.0,4.25,0.4
531,2022-07-02 12:45:00+00:00,0.0,0.0,0.0,1.0,26.5,0.0,26.8,0.0,25.6,0.0,24.5,-0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.1,0.3
532,2022-07-02 13:00:00+00:00,0.0,0.0,0.0,0.88,26.6,0.0,26.9,0.0,25.7,0.0,24.7,-0.0,24.2,0.0,0.8,0.65,1.0,1.0,1.0,0.65,0.11,3.25,0.1
533,2022-07-02 13:15:00+00:00,0.0,0.0,0.0,0.88,26.7,0.0,27.1,0.0,25.8,0.0,24.8,0.0,24.3,0.0,0.75,0.6,1.0,1.0,1.0,0.62,0.13,3.1,0.0
534,2022-07-02 13:30:00+00:00,0.0,0.0,0.0,0.88,26.9,0.0,27.2,0.0,25.9,0.0,25.0,0.0,24.5,0.0,0.7,0.5,1.0,1.0,1.0,0.59,0.16,2.95,0.0
535,2022-07-02 13:45:00+00:00,0.0,0.0,0.0,0.88,27.0,0.0,27.3,0.0,26.0,0.0,25.1,0.0,24.6,0.0,0.6,0.45,1.0,1.0,1.0,0.55,0.19,2.75,0.0
536,2022-07-02 14:00:00+00:00,0.0,0.0,0.0,0.88,27.1,0.0,27.4,0.0,26.1,0.0,25.2,0.0,24.8,0.0,0.55,0.4,1.0,1.0,1.0,0.53,0.21,2.63,0.0
537,2022-07-02 14:15:00+00:00,0.0,0.0,0.0,0.88,27.2,0.0,27.5,0.0,26.2,0.0,25.4,0.0,24.9,0.0,0.5,0.35,1.0,1.0,1.0,0.5,0.23,2.48,0.0
538,2022-07-02 14:30:00+00:00,0.0,0.0,0.0,0.88,27.3,0.0,27.6,0.0,26.3,0.0,25.5,0.0,25.0,0.0,0.45,0.3,0.95,1.0,1.0,0.47,0.26,2.33,0.0
539,2022-07-02 14:45:00+00:00,1.39,668.0,0.26,0.88,27.2,843.0,27.5,874.6,26.2,737.6,25.4,653.3,25.0,600.6,0.4,0.25,0.9,1.0,1.0,0.44,0.29,2.2,0.0
540,2022-07-02 15:00:00+00:00,1.53,652.4,0.25,0.58,27.2,820.0,27.5,849.7,26.2,721.2,25.5,642.2,25.1,602.7,0.45,0.3,0.95,1.0,1.0,0.46,0.26,2.3,0.0
541,2022-07-02 15:15:00+00:00,1.54,655.1,0.25,0.58,27.2,819.0,27.5,849.3,26.2,717.9,25.5,647.1,25.1,606.7,0.45,0.3,0.95,1.0,1.0,0.45,0.26,2.25,0.0
542,2022-07-02 15:30:00+00:00,1.54,656.2,0.25,0.58,27.2,819.3,27.5,849.7,26.2,718.2,25.5,647.4,25.2,606.9,0.45,0.3,0.95,1.0,1.0,0.45,0.26,2.25,0.0
543,2022-07-02 15:45:00+00:00,0.0,0.0,0.0,0.58,27.4,0.0,27.7,0.0,26.4,0.0,25.7,0.0,25.3,0.0,0.45,0.3,0.95,1.0,1.0,0.45,0.26,2.23,0.0
544,2022-07-02 16:00:00+00:00,0.0,0.0,0.0,0.54,27.5,0.0,27.8,0.0,26.5,0.0,25.8,0.0,25.4,0.0,0.35,0.2,0.85,1.0,1.0,0.4,0.32,2.0,0.1
545,2022-07-02 16:15:00+00:00,0.0,0.0,0.0,0.54,27.6,0.0,27.8,0.0,26.5,0.0,25.9,0.0,25.5,0.0,0.3,0.15,0.8,1.0,1.0,0.38,0.35,1.88,0.2
546,2022-07-02 16:30:00+00:00,0.0,0.0,0.0,0.54,27.6,0.0,27.9,0.0,26.6,0.0,25.9,0.0,25.6,0.0,0.25,0.15,0.8,1.0,1.0,0.36,0.36,1.8,0.2
547,2022-07-02 16:45:00+00:00,0.0,0.0,0.0,0.54,27.7,0.0,27.9,0.0,26.6,0.0,26.0,0.0,25.7,0.0,0.25,0.1,0.75,1.0,1.0,0.35,0.38,1.73,0.3
548,2022-07-02 17:00:00+00:00,0.0,0.0,0.0,0.12,27.7,0.0,28.0,0.0,26.6,0.0,26.1,0.0,25.7,0.0,0.2,0.1,0.75,1.0,1.0,0.33,0.39,1.65,0.3
549,2022-07-02 17:15:00+00:00,0.0,0.0,0.0,0.12,27.7,0.0,28.0,0.0,26.7,0.0,26.1,0.0,25.8,0.0,0.65,0.5,1.0,1.0,1.0,0.54,0.17,2.72,0.0
550,2022-07-02 17:30:00+00:00,0.0,0.0,0.0,0.12,27.8,0.0,28.0,0.0,26.7,0.0,26.1,0.0,25.8,0.0,0.65,0.5,1.0,1.0,1.0,0.53,0.17,2.68,0.0
551,2022-07-02 17:45:00+00:00,0.0,0.0,0.0,0.12,27.8,0.0,28.0,0.0,26.7,0.0,26.2,0.0,25.9,0.0,0.6,0.5,1.0,1.0,1.0,0.53,0.18,2.65,0.0
552,2022-07-02 18:00:00+00:00,0.0,0.0,0.0,0.17,27.8,0.0,28.1,0.0,26.7,0.0,26.2,0.0,25.9,0.0,0.6,0.5,1.0,1.0,1.0,0.52,0.18,2.6,0.0
553,2022-07-02 18:15:00+00:00,0.0,0.0,0.0,0.17,27.8,0.0,28.1,0.0,26.7,0.0,26.2,0.0,25.9,0.0,0.6,0.45,1.0,1.0,1.0,0.52,0.19,2.58,0.0
554,2022-07-02 18:30:00+00:00,0.0,0.0,0.0,0.17,27.8,0.0,28.0,0.0,26.7,0.0,26.2,0.0,25.9,0.0,0.6,0.45,1.0,1.0,1.0,0.52,0.19,2.58,0.0
555,2022-07-02 18:45:00+00:00,0.0,0.0,0.0,0.17,27.8,0.0,28.0,0.0,26.7,0.0,26.2,0.0,25.9,0.0,0.6,0.5,1.0,1.0,1.0,0.52,0.18,2.6,0.0
556,2022-07-02 19:00:00+00:00,0.0,0.0,0.0,0.25,27.8,0.0,28.0,0.0,26.7,0.0,26.2,0.0,25.9,0.0,0.6,0.5,1.0,1.0,1.0,0.52,0.18,2.6,0.0
557,2022-07-02 19:15:00+00:00,0.0,0.0,0.0,0.25,27.7,0.0,28.0,0.0,26.7,0.0,26.2,0.0,25.9,0.0,0.6,0.5,1.0,1.0,1.0,0.52,0.18,2.6,0.0
558,2022-07-02 19:30:00+00:00,0.0,0.0,0.0,0.25,27.7,0.0,28.0,0.0,26.7,0.0,26.2,0.0,25.9,0.0,0.65,0.5,1.0,1.0,1.0,0.53,0.17,2.63,0.0
559,2022-07-02 19:45:00+00:00,0.0,0.0,0.0,0.25,27.7,0.0,27.9,0.0,26.7,0.0,26.2,0.0,25.8,0.0,0.65,0.5,1.0,1.0,1.0,0.53,0.17,2.63,0.0
560,2022-07-02 20:00:00+00:00,0.0,0.0,0.0,0.29,27.6,0.0,27.9,0.0,26.6,0.0,26.1,0.0,25.8,0.0,0.65,0.55,1.0,1.0,1.0,0.54,0.16,2.68,0.0
561,2022-07-02 20:15:00+00:00,0.0,0.0,0.0,0.29,27.6,0.0,27.8,0.0,26.6,0.0,26.1,0.0,25.7,0.0,0.7,0.55,1.0,1.0,1.0,0.55,0.15,2.75,0.0
562,2022-07-02 20:30:00+00:00,0.0,0.0,0.0,0.29,27.5,0.0,27.8,0.0,26.5,0.0,26.0,0.0,25.7,0.0,0.7,0.6,1.0,1.0,1.0,0.56,0.14,2.8,0.0
563,2022-07-02 20:45:00+00:00,0.0,0.0,0.0,0.29,27.5,0.0,27.8,0.0,26.5,0.0,26.0,0.0,25.6,0.0,0.75,0.6,1.0,1.0,1.0,0.57,0.13,2.88,0.0
564,2022-07-02 21:00:00+00:00,0.0,0.0,0.0,0.54,27.4,0.0,27.7,0.0,26.4,0.0,25.9,0.0,25.6,0.0,0.75,0.6,1.0,1.0,1.0,0.58,0.13,2.9,0.0
565,2022-07-02 21:15:00+00:00,0.0,0.0,0.0,0.54,27.4,0.0,27.7,0.0,26.4,0.0,25.9,0.0,25.5,0.0,0.8,0.65,1.0,1.0,1.0,0.6,0.11,3.0,0.0
566,2022-07-02 21:30:00+00:00,0.0,0.0,0.0,0.54,27.4,0.0,27.6,0.0,26.4,0.0,25.8,0.0,25.5,0.0,0.8,0.65,1.0,1.0,1.0,0.61,0.11,3.03,0.0
567,2022-07-02 21:45:00+00:00,0.0,0.0,0.0,0.54,27.3,0.0,27.6,0.0,26.3,0.0,25.7,0.0,25.4,0.0,0.8,0.7,1.0,1.0,1.0,0.62,0.1,3.08,0.0
568,2022-07-02 22:00:00+00:00,0.0,0.0,0.0,0.62,27.3,0.0,27.5,0.0,26.3,0.0,25.7,0.0,25.3,0.0,0.85,0.7,1.0,1.0,1.0,0.64,0.09,3.18,0.0
569,2022-07-02 22:15:00+00:00,0.0,0.0,0.0,0.62,27.2,0.0,27.4,0.0,26.2,0.0,25.6,0.0,25.2,0.0,0.85,0.75,1.0,1.0,1.0,0.64,0.08,3.22,0.0
570,2022-07-02 22:30:00+00:00,0.0,0.0,0.0,0.62,27.1,0.0,27.4,0.0,26.2,0.0,25.5,0.0,25.1,0.0,0.9,0.8,1.0,1.0,1.0,0.67,0.06,3.35,0.0
571,2022-07-02 22:45:00+00:00,0.0,0.0,0.0,0.62,27.1,0.0,27.3,0.0,26.1,0.0,25.4,0.0,25.1,0.0,0.95,0.8,1.0,1.0,1.0,0.68,0.05,3.42,0.0
572,2022-07-02 23:00:00+00:00,0.0,0.0,0.0,0.75,27.0,0.0,27.3,0.0,26.1,0.0,25.4,0.0,25.0,0.0,0.95,0.85,1.0,1.0,1.0,0.7,0.04,3.5,0.0
573,2022-07-02 23:15:00+00:00,0.0,0.0,0.0,0.75,27.0,0.0,27.2,0.0,26.0,0.0,25.3,0.0,24.9,0.0,1.0,0.85,1.0,1.0,1.0,0.71,0.03,3.55,0.0
574,2022-07-02 23:30:00+00:00,0.0,0.0,0.0,0.75,26.9,0.0,27.1,0.0,25.9,0.0,25.2,0.0,24.8,0.0,1.0,0.9,1.0,1.0,1.0,0.72,0.02,3.62,0.0
575,2022-07-02 23:45:00+00:00,0.0,0.0,0.0,0.75,26.8,0.0,27.1,0.0,25.9,0.0,25.1,0.0,24.7,0.0,1.0,0.95,1.0,1.0,1.0,0.75,0.01,3.73,0.0
576,2022-07-03 00:00:00+00:00,0.0,0.0,0.0,0.5,26.8,0.0,27.0,0.0,25.8,0.0,25.0,0.0,24.6,0.0,1.0,0.95,1.0,1.0,1.0,0.75,0.01,3.77,0.0
577,2022-07-03 00:15:00+00:00,0.0,0.0,0.0,0.5,26.7,0.0,26.9,0.0,25.8,0.0,25.0,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.77,0.0,3.85,0.0
578,2022-07-03 00:30:00+00:00,0.0,0.0,0.0,0.5,26.6,0.0,26.9,0.0,25.7,0.0,24.9,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.78,0.0,3.9,0.0
579,2022-07-03 00:45:00+00:00,0.0,0.0,0.0,0.5,26.6,0.0,26.8,0.0,25.6,0.0,24.8,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.79,0.0,3.95,0.0
580,2022-07-03 01:00:00+00:00,0.0,0.0,0.0,0.62,26.5,0.0,26.7,0.0,25.6,0.0,24.7,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.8,0.0,4.0,0.0
581,2022-07-03 01:15:00+00:00,0.0,0.0,0.0,0.62,26.4,0.0,26.7,0.0,25.5,0.0,24.6,0.0,24.2,0.0,1.0,1.0,1.0,1.0,1.0,0.81,0.0,4.05,0.0
582,2022-07-03 01:30:00+00:00,0.0,0.0,0.0,0.62,26.4,0.0,26.6,0.0,25.5,0.0,24.6,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.1,0.0
583,2022-07-03 01:45:00+00:00,0.0,0.0,0.0,0.62,26.3,0.0,26.6,0.0,25.4,0.0,24.5,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.12,0.0
584,2022-07-03 02:00:00+00:00,0.0,0.0,0.0,0.79,26.3,0.0,26.5,0.0,25.4,0.0,24.4,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.18,0.0
585,2022-07-03 02:15:00+00:00,0.0,0.0,0.0,0.79,26.2,0.0,26.4,0.0,25.3,0.0,24.3,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.2,0.0
586,2022-07-03 02:30:00+00:00,0.0,0.0,0.0,0.79,26.2,0.0,26.4,0.0,25.3,0.0,24.3,0.0,23.8,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.28,0.0
587,2022-07-03 02:45:00+00:00,0.0,0.0,0.0,0.79,26.1,0.0,26.3,0.0,25.2,0.0,24.2,0.0,23.7,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.28,0.0
588,2022-07-03 03:00:00+00:00,0.0,0.0,0.0,0.79,26.1,0.0,26.3,0.0,25.2,0.0,24.1,0.0,23.6,0.0,1.0,1.0,1.0,1.0,1.0,0.87,0.0,4.35,0.0
589,2022-07-03 03:15:00+00:00,0.0,0.0,0.0,0.79,26.0,0.0,26.2,0.0,25.1,0.0,24.1,0.0,23.6,0.0,1.0,1.0,1.0,1.0,1.0,0.87,0.0,4.35,0.0
590,2022-07-03 03:30:00+00:00,0.0,0.0,0.0,0.79,26.0,0.0,26.2,0.0,25.1,0.0,24.0,0.0,23.5,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.42,0.0
591,2022-07-03 03:45:00+00:00,0.0,0.0,0.0,0.79,25.9,0.0,26.1,0.0,25.0,0.0,24.0,0.0,23.4,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.42,0.0
592,2022-07-03 04:00:00+00:00,0.0,0.0,0.0,0.58,25.9,0.0,26.1,0.0,25.0,0.0,23.9,0.0,23.4,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.5,0.0
593,2022-07-03 04:15:00+00:00,0.0,0.0,0.0,0.58,25.8,0.0,26.0,0.0,25.0,0.0,23.8,0.0,23.3,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.5,0.0
594,2022-07-03 04:30:00+00:00,0.0,0.0,0.0,0.58,25.8,0.0,26.0,0.0,24.9,0.0,23.8,0.0,23.3,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.55,0.0
595,2022-07-03 04:45:00+00:00,0.0,0.0,0.0,0.58,25.8,0.0,26.0,0.0,24.9,0.0,23.8,0.0,23.2,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.55,0.0
596,2022-07-03 05:00:00+00:00,0.0,0.0,0.0,0.5,25.8,0.0,26.0,0.0,24.9,0.0,23.8,0.0,23.2,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.55,0.0
597,2022-07-03 05:15:00+00:00,0.0,0.0,0.0,0.5,25.8,0.0,26.0,0.0,24.9,0.0,23.8,0.0,23.2,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.55,0.0
598,2022-07-03 05:30:00+00:00,0.0,0.0,0.0,0.5,25.8,0.0,26.0,0.0,24.9,0.0,23.8,0.0,23.2,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.55,0.0
599,2022-07-03 05:45:00+00:00,0.0,0.0,0.0,0.5,25.8,0.0,26.0,0.0,24.9,0.0,23.8,0.0,23.2,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.55,0.0
600,2022-07-03 06:00:00+00:00,0.0,0.0,0.0,0.42,25.8,0.0,26.0,0.0,24.9,0.0,23.8,0.0,23.3,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.55,0.0
601,2022-07-03 06:15:00+00:00,0.0,0.0,0.0,0.42,25.9,0.0,26.1,0.0,25.0,0.0,23.8,0.0,23.3,0.0,1.0,1.0,1.0,1.0,1.0,0.91,0.0,4.55,0.0
602,2022-07-03 06:30:00+00:00,0.0,0.0,0.0,0.42,25.9,0.0,26.1,0.0,25.0,0.0,23.9,0.0,23.4,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.5,0.0
603,2022-07-03 06:45:00+00:00,0.0,0.0,0.0,0.42,26.0,0.0,26.2,0.0,25.1,0.0,24.0,0.0,23.4,0.0,1.0,1.0,1.0,1.0,1.0,0.9,0.0,4.5,0.0
604,2022-07-03 07:00:00+00:00,0.0,0.0,0.0,0.58,26.0,0.0,26.2,0.0,25.1,0.0,24.0,0.0,23.5,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.42,0.0
605,2022-07-03 07:15:00+00:00,0.0,0.0,0.0,0.58,26.1,0.0,26.3,0.0,25.2,0.0,24.1,0.0,23.6,0.0,1.0,1.0,1.0,1.0,1.0,0.88,0.0,4.42,0.0
606,2022-07-03 07:30:00+00:00,0.0,0.0,0.0,0.58,26.2,0.0,26.4,0.0,25.3,0.0,24.2,0.0,23.7,0.0,1.0,1.0,1.0,1.0,1.0,0.87,0.0,4.35,0.0
607,2022-07-03 07:45:00+00:00,0.0,0.0,0.0,0.58,26.3,0.0,26.5,0.0,25.3,0.0,24.3,0.0,23.8,0.0,1.0,1.0,1.0,1.0,1.0,0.86,0.0,4.28,0.0
608,2022-07-03 08:00:00+00:00,0.0,0.0,0.0,0.79,26.4,0.0,26.6,0.0,25.4,0.0,24.4,0.0,23.9,0.0,1.0,1.0,1.0,1.0,1.0,0.84,0.0,4.22,0.0
609,2022-07-03 08:15:00+00:00,0.0,0.0,0.0,0.79,26.5,0.0,26.7,0.0,25.5,0.0,24.5,0.0,24.0,0.0,1.0,1.0,1.0,1.0,1.0,0.83,0.0,4.15,0.0
610,2022-07-03 08:30:00+00:00,0.0,0.0,0.0,0.79,26.6,0.0,26.8,0.0,25.6,0.0,24.6,0.0,24.1,0.0,1.0,1.0,1.0,1.0,1.0,0.82,0.0,4.08,0.0
611,2022-07-03 08:45:00+00:00,0.0,0.0,0.0,0.79,26.7,0.0,26.9,0.0,25.7,0.0,24.7,0.0,24.3,0.0,1.0,1.0,1.0,1.0,1.0,0.8,0.0,4.0,0.0
612,2022-07-03 09:00:00+00:00,0.0,0.0,0.0,0.88,26.8,0.0,27.0,0.0,25.8,0.0,24.9,0.0,24.4,0.0,1.0,1.0,1.0,1.0,1.0,0.79,0.0,3.93,0.0
613,2022-07-03 09:15:00+00:00,0.0,0.0,0.0,0.88,27.0,0.0,27.2,0.0,25.9,0.0,25.0,0.0,24.5,0.0,1.0,1.0,1.0,1.0,1.0,0.77,0.0,3.85,0.0
614,2022-07-03 09:30:00+00:00,0.0,0.0,0.0,0.88,27.1,0.0,27.3,0.0,26.0,0.0,25.2,0.0,24.7,0.0,1.0,0.9,1.0,1.0,1.0,0.75,0.02,3.73,0.0
615,2022-07-03 09:45:00+00:00,0.0,0.0,0.0,0.88,27.2,0.0,27.4,0.0,26.1,0.0,25.3,0.0,24.8,0.0,0.95,0.85,1.0,1.0,1.0,0.72,0.04,3.6,0.0
616,2022-07-03 10:00:00+00:00,0.0,0.0,0.0,0.96,27.4,0.0,27.6,0.0,26.3,0.0,25.5,0.0,25.0,0.0,0.9,0.8,1.0,1.0,1.0,0.7,0.06,3.5,0.2
617,2022-07-03 10:15:00+00:00,0.0,0.0,0.0,0.96,27.5,0.0,27.7,0.0,26.4,0.0,25.6,0.0,25.2,0.0,0.8,0.7,1.0,1.0,1.0,0.66,0.1,3.3,0.4
618,2022-07-03 10:30:00+00:00,0.0,0.0,0.0,0.96,27.6,0.0,27.8,0.0,26.5,0.0,25.8,0.0,25.3,0.0,0.75,0.65,1.0,1.0,1.0,0.63,0.12,3.15,0.6
619,2022-07-03 10:45:00+00:00,0.0,0.0,0.0,0.96,27.8,0.0,28.0,0.0,26.6,0.0,25.9,0.0,25.5,0.0,0.7,0.6,1.0,1.0,1.0,0.6,0.14,3.0,1.0
620,2022-07-03 11:00:00+00:00,0.0,0.0,0.0,1.0,27.9,0.0,28.1,0.0,26.8,0.0,26.1,0.0,25.7,0.0,0.6,0.5,1.0,1.0,1.0,0.56,0.18,2.8,1.2
621,2022-07-03 11:15:00+00:00,0.0,0.0,0.0,1.0,28.1,0.0,28.3,0.0,26.9,0.0,26.2,0.0,25.8,0.0,0.55,0.45,1.0,1.0,1.0,0.52,0.2,2.6,1.6
622,2022-07-03 11:30:00+00:00,0.0,0.0,0.0,1.0,28.2,0.0,28.4,0.0,27.0,0.0,26.4,0.0,26.0,0.0,0.45,0.35,1.0,1.0,1.0,0.48,0.24,2.42,1.8
623,2022-07-03 11:45:00+00:00,1.13,693.8,0.26,1.0,28.2,863.9,28.3,884.9,27.0,737.5,26.4,674.2,26.0,632.1,0.4,0.3,1.0,1.0,1.0,0.45,0.26,2.25,1.7
624,2022-07-03 12:00:00+00:00,1.12,670.5,0.25,0.96,28.2,834.9,28.4,844.9,27.0,714.2,26.5,653.8,26.1,613.6,0.4,0.35,1.0,1.0,1.0,0.46,0.25,2.28,0.0
625,2022-07-03 12:15:00+00:00,1.12,668.5,0.25,0.96,28.3,831.5,28.5,852.3,27.1,706.8,26.6,654.8,26.2,613.2,0.4,0.3,1.0,1.0,1.0,0.44,0.26,2.2,0.0
626,2022-07-03 12:30:00+00:00,1.25,748.9,0.28,0.96,28.3,926.6,28.5,951.0,27.1,780.3,26.6,719.3,26.3,670.6,0.35,0.25,0.95,1.0,1.0,0.41,0.29,2.07,0.0
627,2022-07-03 12:45:00+00:00,1.28,761.3,0.28,0.96,28.4,928.9,28.5,953.6,27.2,780.2,26.7,718.3,26.4,681.2,0.35,0.25,0.95,1.0,1.0,0.41,0.29,2.05,0.0
628,2022-07-03 13:00:00+00:00,2.49,1361.9,0.5,0.83,28.3,1703.2,28.4,1703.2,27.1,1320.0,26.7,1107.1,26.4,979.4,0.0,0.0,0.45,0.7,0.85,0.2,0.6,1.0,0.9
629,2022-07-03 13:15:00+00:00,2.46,1350.3,0.49,0.83,27.1,6724.5,28.8,0.0,27.4,0.0,27.0,0.0,26.7,0.0,0.0,0.0,0.5,0.7,0.85,0.21,0.59,1.03,0.0
630,2022-07-03 13:30:00+00:00,2.42,1328.1,0.48,0.83,27.8,1262.4,28.6,1657.0,27.2,1380.8,26.8,1223.0,26.6,1104.6,0.5,0.0,0.35,0.55,0.7,0.21,0.58,1.05,0.4
631,2022-07-03 13:45:00+00:00,2.51,1373.9,0.5,0.83,27.8,1577.5,28.5,1705.5,27.2,1321.7,26.9,1151.2,26.6,1065.9,0.15,0.0,0.45,0.65,0.75,0.2,0.6,1.0,0.4
632,2022-07-03 14:00:00+00:00,2.11,1126.4,0.41,0.67,27.8,1327.0,28.5,1437.6,27.2,1105.8,26.9,995.2,26.7,884.6,0.15,0.0,0.45,0.6,0.75,0.2,0.61,0.98,0.4
633,2022-07-03 14:15:00+00:00,2.12,1132.2,0.42,0.67,27.8,1340.6,28.5,1455.5,27.2,1110.8,26.9,995.9,26.7,919.3,0.15,0.0,0.45,0.6,0.7,0.19,0.62,0.95,0.4
634,2022-07-03 14:30:00+00:00,2.12,1130.8,0.42,0.67,27.8,1340.3,28.4,1455.2,27.1,1110.5,26.9,995.6,26.7,919.0,0.15,0.0,0.45,0.6,0.7,0.19,0.62,0.95,0.4
635,2022-07-03 14:45:00+00:00,2.08,1111.8,0.41,0.67,27.7,1324.0,28.4,1434.3,27.1,1066.6,26.9,993.0,26.7,919.5,0.15,0.0,0.5,0.6,0.7,0.2,0.61,0.98,0.3
636,2022-07-03 15:00:00+00:00,0.0,0.0,0.0,0.38,28.0,0.0,28.7,0.0,27.4,0.0,27.1,0.0,26.9,0.0,0.2,0.0,0.5,0.6,0.7,0.2,0.6,1.0,0.6
637,2022-07-03 15:15:00+00:00,0.0,0.0,0.0,0.38,28.2,0.0,28.8,0.0,27.5,0.0,27.2,0.0,27.0,0.0,0.05,0.0,0.35,0.5,0.6,0.15,0.7,0.75,0.8
638,2022-07-03 15:30:00+00:00,0.0,0.0,0.0,0.38,28.2,0.0,28.9,0.0,27.6,0.0,27.3,0.0,27.1,0.0,0.0,0.0,0.3,0.45,0.55,0.13,0.74,0.65,0.8
639,2022-07-03 15:45:00+00:00,0.0,0.0,0.0,0.38,28.3,0.0,28.9,0.0,27.6,0.0,27.4,0.0,27.2,0.0,0.0,0.0,0.25,0.4,0.5,0.12,0.77,0.58,0.9
640,2022-07-03 16:00:00+00:00,0.0,0.0,0.0,0.25,28.4,0.0,29.0,0.0,27.7,0.0,27.5,0.0,27.3,0.0,0.0,0.0,0.25,0.35,0.45,0.11,0.79,0.53,1.0
641,2022-07-03 16:15:00+00:00,0.0,0.0,0.0,0.25,28.5,0.0,29.1,0.0,27.7,0.0,27.6,0.0,27.4,0.0,0.0,0.0,0.2,0.3,0.4,0.09,0.82,0.45,1.1
642,2022-07-03 16:30:00+00:00,0.0,0.0,0.0,0.25,28.5,0.0,29.1,0.0,27.8,0.0,27.7,0.0,27.5,0.0,0.0,0.0,0.2,0.25,0.35,0.08,0.84,0.4,1.1
643,2022-07-03 16:45:00+00:00,0.0,0.0,0.0,0.25,28.6,0.0,29.2,0.0,27.9,0.0,27.7,0.0,27.6,0.0,0.0,0.0,0.15,0.2,0.3,0.07,0.87,0.33,1.2
644,2022-07-03 17:00:00+00:00,0.0,0.0,0.0,0.17,28.6,0.0,29.2,0.0,27.9,0.0,27.8,0.0,27.6,0.0,0.0,0.0,0.1,0.2,0.25,0.06,0.89,0.28,1.2
645,2022-07-03 17:15:00+00:00,0.0,0.0,0.0,0.17,28.7,0.0,29.3,0.0,27.9,0.0,27.8,0.0,27.7,0.0,0.2,0.0,0.55,0.6,0.7,0.2,0.59,1.02,0.0
646,2022-07-03 17:30:00+00:00,0.0,0.0,0.0,0.17,28.7,0.0,29.3,0.0,28.0,0.0,27.9,0.0,27.8,0.0,0.15,0.0,0.55,0.6,0.65,0.2,0.61,0.98,0.0
647,2022-07-03 17:45:00+00:00,0.0,0.0,0.0,0.17,28.7,0.0,29.3,0.0,28.0,0.0,27.9,0.0,27.8,0.0,0.15,0.0,0.5,0.55,0.6,0.18,0.64,0.9,0.0
648,2022-07-03 18:00:00+00:00,0.0,0.0,0.0,0.17,28.7,0.0,29.3,0.0,28.0,0.0,27.9,0.0,27.8,0.0,0.15,0.0,0.5,0.55,0.6,0.18,0.64,0.9,0.0
649,2022-07-03 18:15:00+00:00,0.0,0.0,0.0,0.17,28.8,0.0,29.3,0.0,28.0,0.0,28.0,0.0,27.9,0.0,0.15,0.0,0.5,0.55,0.6,0.18,0.64,0.9,0.0
650,2022-07-03 18:30:00+00:00,0.0,0.0,0.0,0.17,28.8,0.0,29.3,0.0,28.0,0.0,28.0,0.0,27.9,0.0,0.1,0.0,0.5,0.5,0.55,0.17,0.67,0.83,0.0
651,2022-07-03 18:45:00+00:00,0.0,0.0,0.0,0.17,28.8,0.0,29.3,0.0,28.0,0.0,28.0,0.0,27.9,0.0,0.1,0.0,0.5,0.5,0.55,0.17,0.67,0.83,0.0
652,2022-07-03 19:00:00+00:00,0.0,0.0,0.0,0.17,28.7,0.0,29.3,0.0,28.0,0.0,28.0,0.0,27.9,0.0,0.1,0.0,0.5,0.5,0.55,0.17,0.67,0.83,0.0
653,2022-07-03 19:15:00+00:00,0.0,0.0,0.0,0.17,28.7,0.0,29.3,0.0,28.0,0.0,28.0,0.0,27.8,0.0,0.15,0.0,0.5,0.5,0.55,0.17,0.66,0.85,0.0
654,2022-07-03 19:30:00+00:00,0.0,0.0,0.0,0.17,28.7,0.0,29.3,0.0,28.0,0.0,27.9,0.0,27.8,0.0,0.15,0.0,0.5,0.5,0.6,0.18,0.65,0.88,0.0
655,2022-07-03 19:45:00+00:00,0.0,0.0,0.0,0.17,28.6,0.0,29.2,0.0,27.9,0.0,27.9,0.0,27.7,0.0,0.15,0.0,0.5,0.55,0.6,0.18,0.64,0.9,0.0
656,2022-07-03 20:00:00+00:00,0.0,0.0,0.0,0.17,28.6,0.0,29.2,0.0,27.9,0.0,27.8,0.0,27.7,0.0,0.2,0.0,0.55,0.55,0.65,0.2,0.61,0.98,0.0
657,2022-07-03 20:15:00+00:00,0.0,0.0,0.0,0.17,28.5,0.0,29.1,0.0,27.9,0.0,27.8,0.0,27.6,0.0,0.2,0.0,0.55,0.6,0.65,0.2,0.6,1.0,0.0
658,2022-07-03 20:30:00+00:00,0.0,0.0,0.0,0.17,28.5,0.0,29.1,0.0,27.8,0.0,27.7,0.0,27.6,0.0,0.25,0.0,0.55,0.6,0.7,0.21,0.58,1.05,0.0
659,2022-07-03 20:45:00+00:00,0.0,0.0,0.0,0.17,28.5,0.0,29.0,0.0,27.8,0.0,27.6,0.0,27.5,0.0,0.25,0.0,0.6,0.65,0.7,0.22,0.56,1.1,0.0
660,2022-07-03 21:00:00+00:00,0.0,0.0,0.0,0.21,28.4,0.0,29.0,0.0,27.7,0.0,27.6,0.0,27.4,0.0,0.25,0.0,0.6,0.7,0.75,0.23,0.54,1.15,0.0
661,2022-07-03 21:15:00+00:00,0.0,0.0,0.0,0.21,28.4,0.0,28.9,0.0,27.7,0.0,27.5,0.0,27.4,0.0,0.3,0.0,0.65,0.7,0.8,0.25,0.51,1.23,0.0
662,2022-07-03 21:30:00+00:00,0.0,0.0,0.0,0.21,28.3,0.0,28.9,0.0,27.7,0.0,27.5,0.0,27.3,0.0,0.3,0.05,0.65,0.75,0.8,0.26,0.49,1.28,0.0
663,2022-07-03 21:45:00+00:00,0.0,0.0,0.0,0.21,28.3,0.0,28.9,0.0,27.6,0.0,27.4,0.0,27.3,0.0,0.35,0.05,0.65,0.75,0.85,0.26,0.47,1.33,0.0
664,2022-07-03 22:00:00+00:00,0.0,0.0,0.0,0.29,28.3,0.0,28.8,0.0,27.6,0.0,27.4,0.0,27.2,0.0,0.35,0.05,0.7,0.8,0.85,0.28,0.45,1.38,0.0
665,2022-07-03 22:15:00+00:00,0.0,0.0,0.0,0.29,28.2,0.0,28.8,0.0,27.6,0.0,27.4,0.0,27.2,0.0,0.35,0.1,0.7,0.8,0.9,0.28,0.43,1.42,0.0
666,2022-07-03 22:30:00+00:00,0.0,0.0,0.0,0.29,28.2,0.0,28.8,0.0,27.5,0.0,27.3,0.0,27.1,0.0,0.4,0.1,0.7,0.8,0.9,0.29,0.42,1.45,0.0
667,2022-07-03 22:45:00+00:00,0.0,0.0,0.0,0.29,28.2,0.0,28.7,0.0,27.5,0.0,27.3,0.0,27.1,0.0,0.4,0.1,0.75,0.85,0.95,0.3,0.39,1.52,0.0
668,2022-07-03 23:00:00+00:00,0.0,0.0,0.0,0.33,28.2,0.0,28.7,0.0,27.5,0.0,27.2,0.0,27.0,0.0,0.4,0.15,0.75,0.85,0.95,0.31,0.38,1.55,0.0
669,2022-07-03 23:15:00+00:00,0.0,0.0,0.0,0.33,28.1,0.0,28.7,0.0,27.5,0.0,27.2,0.0,27.0,0.0,0.4,0.15,0.75,0.9,1.0,0.32,0.36,1.6,0.0
670,2022-07-03 23:30:00+00:00,0.0,0.0,0.0,0.33,28.1,0.0,28.6,0.0,27.4,0.0,27.1,0.0,26.9,0.0,0.45,0.15,0.75,0.9,1.0,0.32,0.35,1.62,0.0
671,2022-07-03 23:45:00+00:00,0.0,0.0,0.0,0.33,28.0,0.0,28.6,0.0,27.4,0.0,27.1,0.0,26.9,0.0,0.45,0.2,0.8,0.95,1.0,0.34,0.32,1.72,0.0
