;Timestamp;T_Air_1;T_Air_2;T_Air_3;T_Air_4;T_Air_5;Storage_1;Storage_2;Storage_3;Storage_4;Storage_5;Storage_Combined;Storage_Av;thermalDiscomfort;P_Max;P_elect;Costs;heatingPowerRoom1;heatingPowerRoom2;heatingPowerRoom3;heatingPowerRoom4;heatingPowerRoom5;COP;Electricity Price;Price Factor;Storage Factor;Modulation Degree
0;2022-12-05 00:00:00;22.1;22.1;22.1;22.1;22.1;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4826.4;1245.2;0.06;689.2;689.2;689.2;689.2;689.2;2.77;0.2;0.86;0.3;0.26
1;2022-12-05 00:15:00;22.2;22.2;22.2;22.2;22.2;0.64;0.64;0.64;0.64;0.64;3.18;0.64;0.0;4826.6;1547.3;0.07;856.1;856.1;856.1;856.1;856.1;2.77;0.19;0.88;0.36;0.32
2;2022-12-05 00:30:00;22.3;22.3;22.3;22.3;22.3;0.64;0.64;0.64;0.64;0.64;3.21;0.64;0.0;4826.2;1534.0;0.07;849.5;849.5;849.5;849.5;849.5;2.77;0.19;0.89;0.36;0.32
3;2022-12-05 00:45:00;22.4;22.4;22.4;22.4;22.4;0.65;0.65;0.65;0.65;0.65;3.25;0.65;0.0;4826.4;1537.2;0.07;851.0;851.0;851.0;851.0;851.0;2.77;0.19;0.91;0.35;0.32
4;2022-12-05 01:00:00;22.5;22.5;22.5;22.5;22.5;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4827.1;1555.7;0.07;859.6;859.6;859.6;859.6;859.6;2.76;0.18;0.94;0.34;0.32
5;2022-12-05 01:15:00;22.5;22.5;22.5;22.5;22.5;0.66;0.66;0.66;0.66;0.66;3.32;0.66;0.0;4827.4;1539.6;0.07;850.0;850.0;850.0;850.0;850.0;2.76;0.18;0.95;0.34;0.32
6;2022-12-05 01:30:00;22.6;22.6;22.6;22.6;22.6;0.66;0.66;0.66;0.66;0.66;3.32;0.66;0.0;4827.3;1555.8;0.07;859.1;859.1;859.1;859.1;859.1;2.76;0.18;0.96;0.34;0.32
7;2022-12-05 01:45:00;22.6;22.6;22.6;22.6;22.6;0.67;0.67;0.67;0.67;0.67;3.36;0.67;0.0;4826.2;1522.3;0.07;843.0;843.0;843.0;843.0;843.0;2.77;0.18;0.96;0.33;0.32
8;2022-12-05 02:00:00;22.7;22.7;22.7;22.7;22.7;0.67;0.67;0.67;0.67;0.67;3.36;0.67;0.0;4827.1;1522.6;0.07;841.2;841.2;841.2;841.2;841.2;2.76;0.18;0.96;0.33;0.32
9;2022-12-05 02:15:00;22.7;22.7;22.7;22.7;22.7;0.68;0.68;0.68;0.68;0.68;3.39;0.68;0.0;4827.0;1505.0;0.07;831.8;831.8;831.8;831.8;831.8;2.76;0.18;0.97;0.32;0.31
10;2022-12-05 02:30:00;22.8;22.8;22.8;22.8;22.8;0.68;0.68;0.68;0.68;0.68;3.39;0.68;0.0;4825.9;1520.2;0.07;842.4;842.4;842.4;842.4;842.4;2.77;0.17;0.98;0.32;0.31
11;2022-12-05 02:45:00;22.8;22.8;22.8;22.8;22.8;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4824.2;1501.0;0.06;834.7;834.7;834.7;834.7;834.7;2.78;0.17;0.99;0.31;0.31
12;2022-12-05 03:00:00;22.8;22.8;22.8;22.8;22.8;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4822.7;1515.7;0.06;845.2;845.2;845.2;845.2;845.2;2.79;0.16;1.0;0.31;0.31
13;2022-12-05 03:15:00;22.9;22.9;22.9;22.9;22.9;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4822.0;1379.1;0.06;770.0;770.0;770.0;770.0;770.0;2.79;0.19;0.91;0.31;0.29
14;2022-12-05 03:30:00;22.9;22.9;22.9;22.9;22.9;0.69;0.69;0.69;0.69;0.69;3.46;0.69;0.0;4821.9;1258.9;0.07;703.0;703.0;703.0;703.0;703.0;2.79;0.21;0.85;0.31;0.26
15;2022-12-05 03:45:00;22.9;22.9;22.9;22.9;22.9;0.69;0.69;0.69;0.69;0.69;3.46;0.69;0.0;4820.8;1243.8;0.07;695.7;695.7;695.7;695.7;695.7;2.8;0.23;0.84;0.31;0.26
16;2022-12-05 04:00:00;22.9;22.9;22.9;22.9;22.9;0.69;0.69;0.69;0.69;0.69;3.46;0.69;0.0;4820.2;1228.8;0.08;687.9;687.9;687.9;687.9;687.9;2.8;0.25;0.83;0.31;0.25
17;2022-12-05 04:15:00;22.9;22.9;22.9;22.9;22.9;0.69;0.69;0.69;0.69;0.69;3.46;0.69;0.0;4816.8;1213.1;0.08;682.4;682.4;682.4;682.4;682.4;2.81;0.26;0.82;0.31;0.25
18;2022-12-05 04:30:00;22.8;22.8;22.8;22.8;22.8;0.69;0.69;0.69;0.69;0.69;3.46;0.69;0.0;4810.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.27;0.81;0.31;0.0
19;2022-12-05 04:45:00;22.7;22.7;22.7;22.7;22.7;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4806.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.28;0.8;0.31;0.0
20;2022-12-05 05:00:00;22.6;22.6;22.6;22.6;22.6;0.68;0.68;0.68;0.68;0.68;3.39;0.68;0.0;4810.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.29;0.77;0.32;0.0
21;2022-12-05 05:15:00;22.5;22.5;22.5;22.5;22.5;0.67;0.67;0.67;0.67;0.67;3.36;0.67;0.0;4815.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.31;0.68;0.33;0.0
22;2022-12-05 05:30:00;22.4;22.4;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.32;0.66;0.0;4817.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.33;0.62;0.34;0.0
23;2022-12-05 05:45:00;22.4;22.4;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4816.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.35;0.58;0.34;0.0
24;2022-12-05 06:00:00;22.7;22.7;22.6;22.6;22.6;0.06;0.06;0.46;0.46;0.46;1.49;0.3;0.0;4814.3;1894.9;0.17;1285.1;1285.1;925.3;925.3;925.3;2.82;0.37;0.56;0.7;0.39
25;2022-12-05 06:15:00;22.9;22.9;22.7;22.7;22.7;0.08;0.08;0.47;0.47;0.47;1.57;0.31;0.0;4808.9;1813.6;0.17;1222.5;1222.5;900.8;900.8;900.8;2.84;0.38;0.55;0.69;0.38
26;2022-12-05 06:30:00;23.0;23.0;22.8;22.8;22.8;0.09;0.09;0.48;0.48;0.48;1.62;0.32;0.0;4807.0;1721.5;0.17;1153.6;1153.6;862.5;862.5;862.5;2.84;0.39;0.53;0.68;0.36
27;2022-12-05 06:45:00;23.1;23.1;22.9;22.9;22.9;0.1;0.1;0.49;0.49;0.49;1.66;0.33;0.0;4807.4;1574.9;0.16;1051.5;1051.5;791.1;791.1;791.1;2.84;0.4;0.49;0.67;0.33
28;2022-12-05 07:00:00;23.0;23.0;22.8;22.8;22.8;0.11;0.11;0.49;0.49;0.49;1.69;0.34;0.0;4806.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.41;0.32;0.66;0.0
29;2022-12-05 07:15:00;22.8;22.8;22.7;22.7;22.7;0.1;0.1;0.49;0.49;0.49;1.66;0.33;0.0;4803.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.4;0.35;0.67;0.0
30;2022-12-05 07:30:00;22.9;22.9;22.7;22.7;22.7;0.09;0.09;0.48;0.48;0.48;1.61;0.32;0.0;4802.9;1238.5;0.12;836.6;836.6;620.6;620.6;620.6;2.85;0.4;0.38;0.68;0.26
31;2022-12-05 07:45:00;23.0;23.0;22.8;22.8;22.8;0.09;0.09;0.48;0.48;0.48;1.62;0.32;0.0;4803.5;1330.8;0.13;894.7;894.7;669.0;669.0;669.0;2.85;0.4;0.41;0.68;0.28
32;2022-12-05 08:00:00;23.1;23.1;22.9;22.9;22.9;0.29;0.29;0.41;0.41;0.41;1.81;0.36;0.0;4802.9;1411.0;0.14;847.6;847.6;777.4;777.4;777.4;2.85;0.4;0.46;0.64;0.29
33;2022-12-05 08:15:00;23.2;23.2;23.0;23.0;23.0;0.36;0.36;0.43;0.43;0.43;2.01;0.4;0.0;4803.3;1322.0;0.13;775.3;775.3;740.5;740.5;740.5;2.85;0.4;0.46;0.6;0.28
34;2022-12-05 08:30:00;23.2;23.2;23.0;23.0;23.0;0.43;0.43;0.45;0.45;0.45;2.21;0.44;0.0;4806.7;1233.7;0.12;707.2;707.2;698.3;698.3;698.3;2.84;0.4;0.46;0.56;0.26
35;2022-12-05 08:45:00;23.2;23.2;23.1;23.1;23.1;0.43;0.43;0.45;0.45;0.45;2.21;0.44;0.0;4807.4;1260.8;0.13;722.1;722.1;713.0;713.0;713.0;2.84;0.4;0.47;0.56;0.26
36;2022-12-05 09:00:00;23.2;23.2;23.1;23.1;23.1;0.43;0.43;0.47;0.47;0.47;2.27;0.45;0.0;4802.5;1232.9;0.12;713.9;713.9;697.6;697.6;697.6;2.86;0.4;0.47;0.55;0.26
37;2022-12-05 09:15:00;23.1;23.1;23.0;23.0;23.0;0.43;0.43;0.47;0.47;0.47;2.27;0.45;0.0;4794.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.41;0.35;0.55;0.0
38;2022-12-05 09:30:00;23.0;23.0;22.9;22.9;22.9;0.36;0.36;0.45;0.45;0.45;2.07;0.41;0.0;4784.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.41;0.29;0.59;0.0
39;2022-12-05 09:45:00;22.9;22.9;22.8;22.8;22.8;0.29;0.29;0.43;0.43;0.43;1.87;0.37;0.0;4785.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.42;0.25;0.63;0.0
40;2022-12-05 10:00:00;22.9;22.9;22.7;22.7;22.7;0.21;0.21;0.41;0.41;0.41;1.66;0.33;0.0;4784.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.42;0.21;0.67;0.0
41;2022-12-05 10:15:00;22.8;22.8;22.7;22.7;22.7;0.21;0.21;0.39;0.39;0.39;1.61;0.32;0.0;4782.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.42;0.24;0.68;0.0
42;2022-12-05 10:30:00;22.8;22.8;22.7;22.7;22.7;0.14;0.14;0.39;0.39;0.39;1.46;0.29;0.0;4788.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.41;0.27;0.71;0.0
43;2022-12-05 10:45:00;22.7;22.7;22.6;22.6;22.6;0.14;0.14;0.39;0.39;0.39;1.46;0.29;0.0;4786.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.41;0.31;0.71;0.0
44;2022-12-05 11:00:00;22.9;22.9;22.8;22.8;22.8;0.07;0.07;0.37;0.37;0.37;1.26;0.25;0.0;4780.6;1251.4;0.13;856.8;856.8;639.9;639.9;639.9;2.9;0.4;0.35;0.75;0.26
45;2022-12-05 11:15:00;23.1;23.1;22.9;22.9;22.9;0.21;0.21;0.41;0.41;0.41;1.66;0.33;0.0;4769.2;1304.7;0.13;831.0;831.0;717.8;717.8;717.8;2.92;0.4;0.41;0.67;0.27
46;2022-12-05 11:30:00;23.2;23.2;23.0;23.0;23.0;0.36;0.36;0.43;0.43;0.43;2.01;0.4;0.0;4757.4;1366.3;0.14;826.7;826.7;789.5;789.5;789.5;2.94;0.4;0.48;0.6;0.29
47;2022-12-05 11:45:00;23.3;23.3;23.1;23.1;23.1;0.43;0.43;0.45;0.45;0.45;2.21;0.44;0.0;4745.4;1323.9;0.13;790.3;790.3;780.3;780.3;780.3;2.96;0.4;0.5;0.56;0.28
48;2022-12-05 12:00:00;23.4;23.4;23.2;23.2;23.2;0.51;0.51;0.47;0.36;0.47;2.32;0.46;0.0;4732.4;1320.0;0.13;767.2;767.2;783.8;832.0;783.8;2.98;0.39;0.52;0.54;0.28
49;2022-12-05 12:15:00;23.2;23.2;23.1;23.1;23.1;0.53;0.53;0.49;0.43;0.49;2.47;0.49;0.0;4715.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.4;0.48;0.51;0.0
50;2022-12-05 12:30:00;23.2;23.2;23.0;23.0;23.0;0.49;0.49;0.47;0.36;0.47;2.28;0.46;0.0;4708.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.01;0.4;0.38;0.54;0.0
51;2022-12-05 12:45:00;23.1;23.1;22.9;23.0;22.9;0.49;0.49;0.45;0.29;0.45;2.17;0.43;0.0;4700.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.02;0.41;0.31;0.57;0.0
52;2022-12-05 13:00:00;23.0;23.0;22.9;22.9;22.9;0.36;0.47;0.43;0.45;0.43;2.14;0.43;0.0;4705.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.01;0.41;0.27;0.57;0.0
53;2022-12-05 13:15:00;23.0;23.0;22.8;22.8;22.8;0.29;0.45;0.43;0.43;0.43;2.03;0.41;0.0;4704.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.02;0.42;0.24;0.59;0.0
54;2022-12-05 13:30:00;22.9;22.9;22.8;22.8;22.8;0.29;0.45;0.41;0.41;0.41;1.97;0.39;0.0;4706.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.01;0.42;0.21;0.61;0.0
55;2022-12-05 13:45:00;22.9;22.9;22.8;22.8;22.8;0.21;0.43;0.41;0.41;0.41;1.88;0.38;0.0;4707.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.01;0.43;0.19;0.62;0.0
56;2022-12-05 14:00:00;22.8;22.8;22.7;22.7;22.7;0.21;0.43;0.41;0.41;0.41;1.88;0.38;0.0;4707.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.01;0.43;0.17;0.62;0.0
57;2022-12-05 14:15:00;22.8;22.8;22.7;22.7;22.7;0.14;0.41;0.39;0.39;0.39;1.73;0.35;0.0;4705.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.01;0.43;0.17;0.65;0.0
58;2022-12-05 14:30:00;22.8;22.8;22.7;22.7;22.7;0.14;0.41;0.39;0.39;0.39;1.73;0.35;0.0;4708.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.01;0.43;0.16;0.65;0.0
59;2022-12-05 14:45:00;22.8;22.8;22.6;22.6;22.6;0.14;0.41;0.39;0.39;0.39;1.73;0.35;0.0;4706.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.01;0.43;0.16;0.65;0.0
60;2022-12-05 15:00:00;22.8;22.8;22.6;22.6;22.6;0.14;0.41;0.37;0.37;0.37;1.67;0.33;0.0;4708.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.01;0.43;0.16;0.67;0.0
61;2022-12-05 15:15:00;22.7;22.7;22.6;22.6;22.6;0.14;0.41;0.37;0.37;0.37;1.67;0.33;0.0;4712.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.01;0.43;0.07;0.67;0.0
62;2022-12-05 15:30:00;22.7;22.7;22.6;22.6;22.6;0.07;0.39;0.37;0.37;0.37;1.58;0.32;0.0;4717.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.44;0.05;0.68;0.0
63;2022-12-05 15:45:00;22.7;22.7;22.6;22.6;22.6;0.07;0.39;0.37;0.37;0.37;1.58;0.32;0.0;4720.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.44;0.03;0.68;0.0
64;2022-12-05 16:00:00;22.7;22.7;22.6;22.6;22.6;0.07;0.39;0.37;0.37;0.37;1.58;0.32;0.0;4725.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.44;0.01;0.68;0.0
65;2022-12-05 16:15:00;22.7;22.7;22.5;22.5;22.5;0.07;0.39;0.37;0.37;0.37;1.58;0.32;0.0;4726.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.44;0.03;0.68;0.0
66;2022-12-05 16:30:00;22.6;22.6;22.5;22.5;22.5;0.07;0.39;0.35;0.35;0.35;1.52;0.3;0.0;4736.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.97;0.44;0.04;0.7;0.0
67;2022-12-05 16:45:00;22.6;22.6;22.5;22.5;22.5;0.0;0.37;0.35;0.35;0.35;1.43;0.29;0.0;4750.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.44;0.06;0.71;0.0
68;2022-12-05 17:00:00;22.6;22.6;22.5;22.5;22.5;0.67;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4749.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.43;0.08;0.33;0.0
69;2022-12-05 17:15:00;22.6;22.6;22.5;22.5;22.5;0.67;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4756.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.43;0.09;0.33;0.0
70;2022-12-05 17:30:00;22.6;22.6;22.5;22.5;22.5;0.67;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4769.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.43;0.16;0.33;0.0
71;2022-12-05 17:45:00;22.6;22.6;22.4;22.4;22.4;0.67;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4777.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.43;0.17;0.33;0.0
72;2022-12-05 18:00:00;22.5;22.5;22.4;22.4;22.4;0.67;0.67;0.66;0.66;0.66;3.31;0.66;0.0;4778.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.43;0.18;0.34;0.0
73;2022-12-05 18:15:00;22.5;22.5;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4780.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.42;0.22;0.34;0.0
74;2022-12-05 18:30:00;22.5;22.5;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4783.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.41;0.3;0.34;0.0
75;2022-12-05 18:45:00;22.5;22.5;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4794.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.4;0.43;0.34;0.0
76;2022-12-05 19:00:00;22.5;22.5;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4790.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.39;0.52;0.34;0.0
77;2022-12-05 19:15:00;22.5;22.5;22.3;22.3;22.3;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4792.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.38;0.55;0.34;0.0
78;2022-12-05 19:30:00;22.5;22.5;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.28;0.66;0.0;4800.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.36;0.57;0.34;0.0
79;2022-12-05 19:45:00;22.4;22.4;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.28;0.66;0.0;4798.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.35;0.59;0.34;0.0
80;2022-12-05 20:00:00;22.4;22.4;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.26;0.65;0.0;4790.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.33;0.6;0.35;0.0
81;2022-12-05 20:15:00;22.4;22.4;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.26;0.65;0.0;4779.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.33;0.62;0.35;0.0
82;2022-12-05 20:30:00;22.4;22.4;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.26;0.65;0.0;4772.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.33;0.64;0.35;0.0
83;2022-12-05 20:45:00;22.4;22.4;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.26;0.65;0.0;4766.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.33;0.65;0.35;0.0
84;2022-12-05 21:00:00;22.4;22.4;22.2;22.2;22.2;0.66;0.66;0.65;0.65;0.65;3.26;0.65;0.0;4764.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.32;0.66;0.35;0.0
85;2022-12-05 21:15:00;22.4;22.4;22.2;22.2;22.2;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4764.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.32;0.67;0.35;0.0
86;2022-12-05 21:30:00;22.3;22.3;22.2;22.2;22.2;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4767.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.31;0.69;0.35;0.0
87;2022-12-05 21:45:00;22.3;22.3;22.2;22.2;22.2;0.65;0.65;0.64;0.64;0.64;3.23;0.65;0.0;4766.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.3;0.7;0.35;0.0
88;2022-12-05 22:00:00;22.5;22.5;22.4;22.4;22.4;0.65;0.65;0.64;0.64;0.64;3.23;0.65;0.0;4767.3;1300.5;0.1;760.2;760.2;762.3;762.3;762.3;2.93;0.29;0.77;0.35;0.27
89;2022-12-05 22:15:00;22.6;22.6;22.5;22.5;22.5;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4769.8;1216.3;0.09;709.9;709.9;711.9;711.9;711.9;2.92;0.29;0.75;0.34;0.26
90;2022-12-05 22:30:00;22.5;22.5;22.4;22.4;22.4;0.67;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4773.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.3;0.73;0.33;0.0
91;2022-12-05 22:45:00;22.5;22.5;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4779.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.3;0.72;0.34;0.0
92;2022-12-05 23:00:00;22.4;22.4;22.3;22.3;22.3;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4783.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.3;0.71;0.34;0.0
93;2022-12-05 23:15:00;22.6;22.6;22.5;22.5;22.5;0.66;0.66;0.65;0.65;0.65;3.26;0.65;0.0;4787.9;1263.2;0.09;728.6;728.6;730.6;730.6;730.6;2.89;0.29;0.76;0.35;0.26
94;2022-12-05 23:30:00;22.7;22.7;22.6;22.6;22.6;0.67;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4789.2;1243.4;0.09;716.6;716.6;718.5;718.5;718.5;2.89;0.29;0.78;0.33;0.26
95;2022-12-05 23:45:00;22.8;22.8;22.6;22.6;22.6;0.68;0.68;0.67;0.67;0.67;3.37;0.67;0.0;4787.9;1232.0;0.09;710.7;710.7;712.6;712.6;712.6;2.89;0.28;0.79;0.33;0.26
96;2022-12-06 00:00:00;22.8;22.8;22.7;22.7;22.7;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4786.9;1329.1;0.09;766.1;766.1;770.1;770.1;770.1;2.89;0.28;0.86;0.32;0.28
97;2022-12-06 00:15:00;22.9;22.9;22.8;22.8;22.8;0.69;0.69;0.68;0.68;0.68;3.41;0.68;0.0;4786.1;1357.0;0.09;783.8;783.8;785.9;785.9;785.9;2.89;0.28;0.89;0.32;0.28
98;2022-12-06 00:30:00;23.0;23.0;22.9;22.9;22.9;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4780.4;1354.8;0.09;785.6;785.6;787.6;787.6;787.6;2.9;0.28;0.91;0.31;0.28
99;2022-12-06 00:45:00;23.0;23.0;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4779.8;1338.1;0.09;776.2;776.2;778.2;778.2;778.2;2.9;0.28;0.92;0.3;0.28
100;2022-12-06 01:00:00;23.1;23.1;23.0;23.0;23.0;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4777.8;1337.5;0.09;776.9;776.9;778.9;778.9;778.9;2.91;0.28;0.92;0.3;0.28
101;2022-12-06 01:15:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4775.2;1305.4;0.09;759.5;759.5;761.4;761.4;761.4;2.91;0.28;0.92;0.3;0.27
102;2022-12-06 01:30:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4775.8;1305.6;0.09;759.3;759.3;761.3;761.3;761.3;2.91;0.28;0.92;0.3;0.27
103;2022-12-06 01:45:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4776.4;1279.1;0.09;742.5;742.5;746.3;746.3;746.3;2.91;0.28;0.91;0.29;0.27
104;2022-12-06 02:00:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4777.2;1233.0;0.09;716.5;716.5;718.3;718.3;718.3;2.91;0.28;0.89;0.29;0.26
105;2022-12-06 02:15:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4777.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.28;0.82;0.29;0.0
106;2022-12-06 02:30:00;23.0;23.0;22.8;22.8;22.8;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4780.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.28;0.81;0.3;0.0
107;2022-12-06 02:45:00;22.9;22.9;22.8;22.8;22.8;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4783.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.28;0.79;0.31;0.0
108;2022-12-06 03:00:00;22.8;22.8;22.7;22.7;22.7;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4783.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.29;0.78;0.31;0.0
109;2022-12-06 03:15:00;22.7;22.7;22.6;22.6;22.6;0.69;0.69;0.68;0.68;0.68;3.41;0.68;0.0;4788.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.29;0.76;0.32;0.0
110;2022-12-06 03:30:00;22.7;22.7;22.6;22.6;22.6;0.68;0.68;0.67;0.67;0.67;3.37;0.67;0.0;4778.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.3;0.74;0.33;0.0
111;2022-12-06 03:45:00;22.7;22.7;22.5;22.6;22.5;0.68;0.68;0.67;0.67;0.67;3.37;0.67;0.0;4779.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.3;0.73;0.33;0.0
112;2022-12-06 04:00:00;22.6;22.6;22.5;22.5;22.5;0.68;0.68;0.66;0.67;0.66;3.36;0.67;0.0;4779.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.31;0.71;0.33;0.0
113;2022-12-06 04:15:00;22.6;22.6;22.5;22.5;22.5;0.67;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4768.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.32;0.66;0.33;0.0
114;2022-12-06 04:30:00;22.6;22.6;22.5;22.5;22.5;0.67;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4771.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.34;0.64;0.33;0.0
115;2022-12-06 04:45:00;22.6;22.6;22.4;22.4;22.4;0.67;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4776.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.36;0.61;0.33;0.0
116;2022-12-06 05:00:00;22.5;22.5;22.4;22.4;22.4;0.67;0.67;0.66;0.66;0.66;3.31;0.66;0.0;4779.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.37;0.58;0.34;0.0
117;2022-12-06 05:15:00;22.5;22.5;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4782.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.39;0.56;0.34;0.0
118;2022-12-06 05:30:00;22.5;22.5;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4774.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.41;0.53;0.34;0.0
119;2022-12-06 05:45:00;22.5;22.5;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4781.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.43;0.5;0.34;0.0
120;2022-12-06 06:00:00;22.7;22.7;22.5;22.5;22.5;0.06;0.06;0.46;0.46;0.46;1.5;0.3;0.0;4779.2;1271.3;0.14;884.0;884.0;642.1;642.1;642.1;2.91;0.45;0.38;0.7;0.27
121;2022-12-06 06:15:00;22.8;22.8;22.6;22.6;22.6;0.08;0.08;0.46;0.46;0.46;1.55;0.31;0.0;4772.2;1193.1;0.14;826.5;826.5;609.8;609.8;609.8;2.92;0.46;0.36;0.69;0.25
122;2022-12-06 06:30:00;22.7;22.7;22.5;22.5;22.5;0.09;0.09;0.47;0.47;0.47;1.59;0.32;0.0;4779.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.46;0.36;0.68;0.0
123;2022-12-06 06:45:00;22.7;22.7;22.5;22.5;22.5;0.08;0.08;0.46;0.46;0.46;1.55;0.31;0.0;4783.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.46;0.36;0.69;0.0
124;2022-12-06 07:00:00;22.6;22.6;22.4;22.5;22.4;0.08;0.08;0.46;0.46;0.46;1.55;0.31;0.0;4784.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.46;0.36;0.69;0.0
125;2022-12-06 07:15:00;22.6;22.6;22.4;22.4;22.4;0.07;0.07;0.46;0.46;0.46;1.52;0.3;0.0;4786.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.46;0.27;0.7;0.0
126;2022-12-06 07:30:00;22.5;22.5;22.4;22.4;22.4;0.07;0.07;0.46;0.46;0.46;1.51;0.3;0.0;4787.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.46;0.21;0.7;0.0
127;2022-12-06 07:45:00;22.5;22.5;22.4;22.4;22.4;0.06;0.06;0.46;0.46;0.46;1.5;0.3;0.0;4792.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.46;0.18;0.7;0.0
128;2022-12-06 08:00:00;22.5;22.5;22.3;22.3;22.3;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.17;4794.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.46;0.12;0.8;0.0
129;2022-12-06 08:15:00;22.5;22.5;22.3;22.3;22.3;0.0;0.0;0.31;0.31;0.31;0.94;0.19;0.22;4794.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.46;0.2;0.81;0.0
130;2022-12-06 08:30:00;22.5;22.5;22.3;22.3;22.3;0.0;0.0;0.31;0.31;0.31;0.94;0.19;0.26;4793.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.46;0.28;0.81;0.0
131;2022-12-06 08:45:00;22.7;22.7;22.5;22.5;22.5;0.0;0.0;0.31;0.31;0.31;0.94;0.19;0.3;4794.3;1517.8;0.17;1090.9;1090.9;727.3;727.3;727.3;2.88;0.45;0.39;0.81;0.32
132;2022-12-06 09:00:00;22.9;22.9;22.6;22.6;22.6;0.07;0.07;0.35;0.35;0.35;1.2;0.24;0.0;4793.6;1529.4;0.17;1034.5;1034.5;776.9;776.9;776.9;2.88;0.45;0.42;0.76;0.32
133;2022-12-06 09:15:00;23.0;23.0;22.7;22.7;22.7;0.21;0.21;0.37;0.37;0.37;1.55;0.31;0.0;4792.1;1257.9;0.14;780.1;780.1;687.4;687.4;687.4;2.88;0.45;0.38;0.69;0.26
134;2022-12-06 09:30:00;22.9;22.9;22.6;22.6;22.6;0.29;0.29;0.39;0.39;0.39;1.75;0.35;0.0;4790.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.46;0.27;0.65;0.0
135;2022-12-06 09:45:00;22.8;22.8;22.5;22.5;22.5;0.21;0.21;0.37;0.37;0.37;1.55;0.31;0.0;4789.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.46;0.2;0.69;0.0
136;2022-12-06 10:00:00;22.7;22.7;22.5;22.5;22.5;0.14;0.14;0.35;0.35;0.35;1.34;0.27;0.0;4785.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.46;0.12;0.73;0.0
137;2022-12-06 10:15:00;22.7;22.7;22.5;22.5;22.5;0.07;0.07;0.35;0.35;0.35;1.2;0.24;0.0;4779.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.46;0.2;0.76;0.0
138;2022-12-06 10:30:00;22.6;22.6;22.4;22.4;22.4;0.07;0.07;0.35;0.35;0.35;1.2;0.24;0.0;4782.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.46;0.25;0.76;0.0
139;2022-12-06 10:45:00;22.9;22.9;22.6;22.6;22.6;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.0;4777.2;1375.8;0.16;1000.9;1000.9;667.2;667.2;667.2;2.91;0.46;0.36;0.8;0.29
140;2022-12-06 11:00:00;23.0;23.0;22.7;22.7;22.7;0.21;0.21;0.37;0.37;0.37;1.55;0.31;0.0;4777.2;1353.0;0.15;847.8;847.8;747.1;747.1;747.1;2.91;0.45;0.41;0.69;0.28
141;2022-12-06 11:15:00;23.1;23.1;22.8;22.8;22.8;0.29;0.29;0.39;0.39;0.39;1.75;0.35;0.0;4775.8;1335.7;0.15;813.6;813.6;754.3;754.3;754.3;2.91;0.45;0.43;0.65;0.28
142;2022-12-06 11:30:00;23.2;23.2;22.9;22.9;22.9;0.36;0.36;0.41;0.41;0.41;1.95;0.39;0.0;4772.2;1310.2;0.15;780.9;780.9;754.1;754.1;754.1;2.92;0.45;0.45;0.61;0.27
143;2022-12-06 11:45:00;23.2;23.2;23.0;23.0;23.0;0.43;0.43;0.43;0.43;0.43;2.15;0.43;0.0;4771.6;1250.6;0.14;731.0;731.0;729.9;729.9;729.9;2.92;0.45;0.46;0.57;0.26
144;2022-12-06 12:00:00;23.3;23.3;23.0;23.1;23.0;0.49;0.49;0.45;0.29;0.45;2.17;0.43;0.0;4765.0;1268.5;0.14;719.4;719.4;736.2;807.1;736.2;2.93;0.45;0.47;0.57;0.27
145;2022-12-06 12:15:00;23.2;23.2;22.9;22.9;22.9;0.51;0.51;0.45;0.36;0.45;2.28;0.46;0.0;4762.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.45;0.45;0.54;0.0
146;2022-12-06 12:30:00;23.1;23.1;22.8;22.8;22.8;0.49;0.49;0.43;0.21;0.43;2.06;0.41;0.0;4757.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.45;0.43;0.59;0.0
147;2022-12-06 12:45:00;23.0;23.0;22.8;22.8;22.8;0.47;0.47;0.41;0.14;0.41;1.91;0.38;0.0;4757.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.46;0.33;0.62;0.0
148;2022-12-06 13:00:00;22.9;22.9;22.7;22.7;22.7;0.29;0.45;0.41;0.41;0.41;1.97;0.39;0.0;4749.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.46;0.16;0.61;0.0
149;2022-12-06 13:15:00;22.9;22.9;22.7;22.7;22.7;0.21;0.43;0.39;0.39;0.39;1.82;0.36;0.0;4747.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.46;0.21;0.64;0.0
150;2022-12-06 13:30:00;22.8;22.8;22.6;22.6;22.6;0.21;0.43;0.39;0.39;0.39;1.82;0.36;0.0;4747.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.46;0.28;0.64;0.0
151;2022-12-06 13:45:00;22.8;22.8;22.6;22.6;22.6;0.14;0.41;0.37;0.37;0.37;1.67;0.33;0.0;4742.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.97;0.46;0.36;0.67;0.0
152;2022-12-06 14:00:00;23.0;22.9;22.7;22.7;22.7;0.14;0.41;0.37;0.37;0.37;1.67;0.33;0.0;4743.5;1294.4;0.15;877.4;723.1;745.6;745.6;745.6;2.96;0.45;0.41;0.67;0.27
153;2022-12-06 14:15:00;23.1;23.0;22.8;22.8;22.8;0.29;0.43;0.39;0.39;0.39;1.89;0.38;0.0;4746.8;1186.7;0.14;745.6;678.1;696.3;696.3;696.3;2.96;0.46;0.36;0.62;0.25
154;2022-12-06 14:30:00;23.0;23.0;22.8;22.8;22.8;0.36;0.45;0.41;0.41;0.41;2.04;0.41;0.0;4745.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.46;0.22;0.59;0.0
155;2022-12-06 14:45:00;22.9;22.9;22.7;22.7;22.7;0.29;0.45;0.41;0.41;0.41;1.97;0.39;0.0;4746.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.46;0.15;0.61;0.0
156;2022-12-06 15:00:00;22.9;22.8;22.6;22.6;22.6;0.21;0.43;0.39;0.39;0.39;1.82;0.36;0.0;4747.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.46;0.07;0.64;0.0
157;2022-12-06 15:15:00;22.8;22.8;22.6;22.6;22.6;0.21;0.41;0.37;0.37;0.37;1.74;0.35;0.0;4747.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.47;0.06;0.65;0.0
158;2022-12-06 15:30:00;22.8;22.8;22.5;22.6;22.5;0.14;0.41;0.37;0.37;0.37;1.67;0.33;0.0;4749.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.47;0.04;0.67;0.0
159;2022-12-06 15:45:00;22.7;22.7;22.5;22.5;22.5;0.14;0.41;0.35;0.37;0.35;1.63;0.33;0.0;4752.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.47;0.02;0.67;0.0
160;2022-12-06 16:00:00;22.7;22.7;22.5;22.5;22.5;0.07;0.39;0.35;0.35;0.35;1.52;0.3;0.0;4757.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.48;0.01;0.7;0.0
161;2022-12-06 16:15:00;22.7;22.7;22.5;22.5;22.5;0.07;0.39;0.35;0.35;0.35;1.52;0.3;0.0;4761.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.47;0.03;0.7;0.0
162;2022-12-06 16:30:00;22.7;22.6;22.4;22.4;22.4;0.07;0.39;0.35;0.35;0.35;1.52;0.3;0.0;4763.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.47;0.06;0.7;0.0
163;2022-12-06 16:45:00;22.6;22.6;22.4;22.4;22.4;0.07;0.37;0.33;0.33;0.33;1.44;0.29;0.0;4766.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.46;0.11;0.71;0.0
164;2022-12-06 17:00:00;22.6;22.6;22.4;22.4;22.4;0.67;0.67;0.66;0.66;0.66;3.31;0.66;0.0;4769.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.45;0.41;0.34;0.0
165;2022-12-06 17:15:00;22.6;22.6;22.4;22.4;22.4;0.67;0.67;0.66;0.66;0.66;3.31;0.66;0.0;4771.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.45;0.48;0.34;0.0
166;2022-12-06 17:30:00;22.6;22.6;22.4;22.4;22.4;0.67;0.67;0.66;0.66;0.66;3.31;0.66;0.0;4773.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.44;0.49;0.34;0.0
167;2022-12-06 17:45:00;22.6;22.6;22.3;22.4;22.3;0.67;0.67;0.66;0.66;0.66;3.31;0.66;0.0;4773.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.43;0.51;0.34;0.0
168;2022-12-06 18:00:00;22.5;22.5;22.3;22.3;22.3;0.67;0.67;0.65;0.66;0.65;3.3;0.66;0.0;4776.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.42;0.52;0.34;0.0
169;2022-12-06 18:15:00;22.5;22.5;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.28;0.66;0.0;4777.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.41;0.54;0.34;0.0
170;2022-12-06 18:30:00;22.5;22.5;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.28;0.66;0.0;4777.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.39;0.55;0.34;0.0
171;2022-12-06 18:45:00;22.5;22.5;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.28;0.66;0.0;4777.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.38;0.57;0.34;0.0
172;2022-12-06 19:00:00;22.5;22.5;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.28;0.66;0.0;4779.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.37;0.59;0.34;0.0
173;2022-12-06 19:15:00;22.5;22.5;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.28;0.66;0.0;4779.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.36;0.61;0.34;0.0
174;2022-12-06 19:30:00;22.5;22.4;22.2;22.2;22.2;0.66;0.66;0.65;0.65;0.65;3.28;0.66;0.0;4778.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.34;0.62;0.34;0.0
175;2022-12-06 19:45:00;22.4;22.4;22.2;22.2;22.2;0.66;0.66;0.64;0.64;0.64;3.25;0.65;0.0;4778.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.33;0.65;0.35;0.0
176;2022-12-06 20:00:00;22.4;22.4;22.2;22.2;22.2;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4780.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.32;0.67;0.35;0.0
177;2022-12-06 20:15:00;22.4;22.4;22.2;22.2;22.2;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4781.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.32;0.68;0.35;0.0
178;2022-12-06 20:30:00;22.4;22.4;22.2;22.2;22.2;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4783.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.31;0.69;0.35;0.0
179;2022-12-06 20:45:00;22.4;22.4;22.2;22.2;22.2;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4786.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.31;0.71;0.35;0.0
180;2022-12-06 21:00:00;22.5;22.5;22.3;22.3;22.3;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4787.6;1211.4;0.09;697.7;697.7;701.6;701.6;701.6;2.89;0.3;0.72;0.35;0.25
181;2022-12-06 21:15:00;22.7;22.6;22.4;22.4;22.4;0.66;0.66;0.65;0.65;0.65;3.28;0.66;0.0;4787.1;1236.1;0.09;712.3;712.3;716.1;716.1;716.1;2.89;0.3;0.75;0.34;0.26
182;2022-12-06 21:30:00;22.8;22.7;22.5;22.5;22.5;0.68;0.67;0.66;0.66;0.66;3.32;0.66;0.0;4776.7;1234.8;0.09;715.0;716.9;720.8;720.8;720.8;2.91;0.29;0.77;0.34;0.26
183;2022-12-06 21:45:00;22.8;22.8;22.6;22.6;22.6;0.69;0.68;0.66;0.66;0.66;3.36;0.67;0.0;4776.4;1271.2;0.09;736.3;738.2;742.2;742.2;742.2;2.91;0.28;0.81;0.33;0.27
184;2022-12-06 22:00:00;22.9;22.9;22.7;22.7;22.7;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4788.9;1437.9;0.1;827.5;827.5;831.9;831.9;831.9;2.89;0.27;0.93;0.32;0.3
185;2022-12-06 22:15:00;23.0;23.0;22.8;22.8;22.8;0.69;0.69;0.68;0.68;0.68;3.42;0.68;0.0;4791.4;1422.0;0.1;816.9;816.9;821.2;821.2;821.2;2.88;0.27;0.94;0.32;0.3
186;2022-12-06 22:30:00;23.1;23.1;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4793.6;1405.2;0.09;805.9;805.9;810.1;810.1;810.1;2.88;0.27;0.95;0.31;0.29
187;2022-12-06 22:45:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4793.1;1387.0;0.09;795.8;795.8;799.9;799.9;799.9;2.88;0.27;0.96;0.3;0.29
188;2022-12-06 23:00:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4794.5;1401.9;0.09;803.5;803.5;807.6;807.6;807.6;2.87;0.26;0.97;0.3;0.29
189;2022-12-06 23:15:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4796.8;1383.4;0.09;791.4;791.4;795.5;795.5;795.5;2.87;0.26;0.98;0.29;0.29
190;2022-12-06 23:30:00;23.3;23.2;23.1;23.1;23.1;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4797.1;1397.6;0.09;799.4;799.4;803.5;803.5;803.5;2.87;0.25;0.99;0.29;0.29
191;2022-12-06 23:45:00;23.3;23.3;23.1;23.1;23.1;0.72;0.71;0.71;0.71;0.71;3.56;0.71;0.0;4797.1;1384.3;0.08;791.4;793.4;795.4;795.4;795.4;2.87;0.24;1.0;0.29;0.29
192;2022-12-07 00:00:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4797.5;1212.3;0.07;693.2;693.2;696.6;696.6;696.6;2.87;0.24;0.88;0.29;0.25
193;2022-12-07 00:15:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4797.7;1239.9;0.07;708.8;708.8;712.4;712.4;712.4;2.87;0.23;0.9;0.29;0.26
194;2022-12-07 00:30:00;23.4;23.3;23.1;23.2;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4799.7;1268.0;0.07;723.7;723.7;727.3;727.3;727.3;2.86;0.22;0.92;0.29;0.26
195;2022-12-07 00:45:00;23.4;23.4;23.2;23.2;23.2;0.73;0.72;0.71;0.71;0.71;3.58;0.72;0.0;4802.1;1283.3;0.07;729.8;731.6;735.3;733.5;735.3;2.86;0.21;0.94;0.28;0.27
196;2022-12-07 01:00:00;23.4;23.4;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4810.5;1306.5;0.07;738.2;738.2;741.8;741.8;741.8;2.83;0.2;0.97;0.28;0.27
197;2022-12-07 01:15:00;23.4;23.4;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4812.8;1320.6;0.07;744.2;744.2;747.9;747.9;747.9;2.83;0.2;0.98;0.28;0.27
198;2022-12-07 01:30:00;23.5;23.5;23.3;23.3;23.3;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4814.1;1334.5;0.07;750.9;750.9;754.6;754.6;754.6;2.82;0.2;0.99;0.28;0.28
199;2022-12-07 01:45:00;23.5;23.5;23.3;23.3;23.3;0.74;0.74;0.72;0.72;0.72;3.64;0.73;0.0;4817.4;1314.5;0.07;736.7;736.7;740.3;740.3;740.3;2.81;0.2;1.0;0.27;0.27
200;2022-12-07 02:00:00;23.5;23.5;23.3;23.3;23.3;0.74;0.74;0.72;0.72;0.72;3.64;0.73;0.0;4815.2;1313.9;0.07;738.4;738.4;742.0;742.0;742.0;2.82;0.2;1.0;0.27;0.27
201;2022-12-07 02:15:00;23.5;23.5;23.3;23.3;23.3;0.74;0.74;0.72;0.72;0.72;3.64;0.73;0.0;4812.7;1247.5;0.06;703.2;703.2;706.6;706.6;706.6;2.83;0.21;0.95;0.27;0.26
202;2022-12-07 02:30:00;23.6;23.5;23.4;23.4;23.4;0.74;0.74;0.72;0.72;0.72;3.64;0.73;0.0;4814.1;1221.6;0.07;687.4;687.4;690.8;690.8;690.8;2.82;0.22;0.93;0.27;0.25
203;2022-12-07 02:45:00;23.4;23.4;23.2;23.2;23.2;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4814.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.22;0.91;0.27;0.0
204;2022-12-07 03:00:00;23.3;23.3;23.1;23.1;23.1;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4814.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.23;0.89;0.28;0.0
205;2022-12-07 03:15:00;23.2;23.2;23.0;23.0;23.0;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4814.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.24;0.86;0.29;0.0
206;2022-12-07 03:30:00;23.3;23.3;23.1;23.1;23.1;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4814.1;1204.2;0.07;677.6;677.6;681.0;681.0;681.0;2.82;0.24;0.85;0.29;0.25
207;2022-12-07 03:45:00;23.4;23.4;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4815.5;1203.9;0.08;676.3;676.3;679.7;679.7;679.7;2.82;0.25;0.84;0.29;0.25
208;2022-12-07 04:00:00;23.3;23.3;23.1;23.1;23.1;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4816.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.26;0.79;0.28;0.0
209;2022-12-07 04:15:00;23.2;23.2;23.0;23.0;23.0;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4817.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.26;0.8;0.29;0.0
210;2022-12-07 04:30:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4818.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.26;0.81;0.29;0.0
211;2022-12-07 04:45:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4818.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.26;0.82;0.3;0.0
212;2022-12-07 05:00:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4818.2;1205.4;0.08;674.8;674.8;678.2;678.2;678.2;2.81;0.25;0.83;0.3;0.25
213;2022-12-07 05:15:00;23.3;23.3;23.1;23.1;23.1;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4817.9;1204.5;0.08;674.5;674.5;677.9;677.9;677.9;2.81;0.28;0.78;0.29;0.25
214;2022-12-07 05:30:00;23.2;23.2;23.0;23.0;23.0;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4817.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.3;0.65;0.29;0.0
215;2022-12-07 05:45:00;23.2;23.1;22.9;23.0;22.9;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4817.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.32;0.49;0.29;0.0
216;2022-12-07 06:00:00;23.3;23.3;23.1;23.1;23.1;0.11;0.11;0.49;0.5;0.49;1.71;0.34;0.0;4816.8;1332.3;0.11;874.1;878.0;666.3;662.4;666.3;2.81;0.35;0.42;0.66;0.28
217;2022-12-07 06:15:00;23.4;23.4;23.1;23.1;23.1;0.12;0.12;0.51;0.51;0.51;1.76;0.35;0.0;4816.8;1204.2;0.11;788.4;788.4;603.3;603.3;603.3;2.81;0.35;0.38;0.65;0.25
218;2022-12-07 06:30:00;23.3;23.3;23.0;23.0;23.0;0.13;0.13;0.51;0.51;0.51;1.78;0.36;0.0;4816.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.36;0.35;0.64;0.0
219;2022-12-07 06:45:00;23.2;23.2;23.0;23.0;23.0;0.12;0.12;0.5;0.5;0.5;1.74;0.35;0.0;4816.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.37;0.31;0.65;0.0
220;2022-12-07 07:00:00;23.2;23.2;22.9;22.9;22.9;0.11;0.11;0.5;0.5;0.5;1.73;0.35;0.0;4813.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.38;0.29;0.65;0.0
221;2022-12-07 07:15:00;23.1;23.1;22.9;22.9;22.9;0.11;0.11;0.49;0.49;0.49;1.71;0.34;0.0;4813.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.37;0.31;0.66;0.0
222;2022-12-07 07:30:00;23.1;23.1;22.8;22.8;22.8;0.11;0.11;0.49;0.49;0.49;1.69;0.34;0.0;4811.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.36;0.35;0.66;0.0
223;2022-12-07 07:45:00;23.2;23.2;22.9;23.0;22.9;0.11;0.11;0.49;0.49;0.49;1.67;0.33;0.0;4812.0;1217.3;0.11;805.6;805.6;610.7;610.7;610.7;2.83;0.36;0.38;0.67;0.25
224;2022-12-07 08:00:00;23.3;23.3;23.1;23.1;23.1;0.43;0.43;0.43;0.45;0.43;2.17;0.43;0.0;4813.6;1203.4;0.1;681.7;681.7;680.6;673.0;680.6;2.82;0.35;0.41;0.57;0.25
225;2022-12-07 08:15:00;23.2;23.2;23.0;23.0;23.0;0.5;0.5;0.47;0.47;0.47;2.41;0.48;0.0;4812.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.34;0.43;0.52;0.0
226;2022-12-07 08:30:00;23.2;23.2;22.9;22.9;22.9;0.43;0.43;0.45;0.45;0.45;2.21;0.44;0.0;4809.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.34;0.44;0.56;0.0
227;2022-12-07 08:45:00;23.3;23.3;23.1;23.1;23.1;0.43;0.43;0.43;0.43;0.43;2.15;0.43;0.0;4804.3;1231.8;0.1;703.0;703.0;701.8;701.8;701.8;2.85;0.33;0.45;0.57;0.26
228;2022-12-07 09:00:00;23.4;23.4;23.1;23.2;23.1;0.5;0.5;0.47;0.47;0.47;2.41;0.48;0.0;4805.5;1201.4;0.1;677.9;677.9;688.4;688.4;688.4;2.85;0.33;0.47;0.52;0.25
229;2022-12-07 09:15:00;23.3;23.3;23.1;23.1;23.1;0.57;0.57;0.47;0.49;0.47;2.57;0.51;0.0;4804.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.32;0.51;0.49;0.0
230;2022-12-07 09:30:00;23.3;23.2;23.0;23.0;23.0;0.5;0.5;0.47;0.47;0.47;2.41;0.48;0.0;4802.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.32;0.53;0.52;0.0
231;2022-12-07 09:45:00;23.4;23.4;23.2;23.2;23.2;0.5;0.43;0.45;0.45;0.45;2.28;0.46;0.0;4794.5;1459.8;0.11;819.1;852.0;841.7;841.7;841.7;2.87;0.31;0.56;0.54;0.3
232;2022-12-07 10:00:00;23.5;23.5;23.3;23.3;23.3;0.57;0.57;0.49;0.49;0.49;2.61;0.52;0.0;4789.7;1326.0;0.1;747.3;747.3;777.0;777.0;777.0;2.89;0.31;0.58;0.48;0.28
233;2022-12-07 10:15:00;23.6;23.6;23.4;23.4;23.4;0.64;0.64;0.51;0.51;0.51;2.82;0.56;0.0;4791.6;1256.3;0.1;698.2;698.2;741.0;741.0;741.0;2.88;0.3;0.6;0.44;0.26
234;2022-12-07 10:30:00;23.5;23.5;23.3;23.3;23.3;0.71;0.71;0.53;0.53;0.53;3.02;0.6;0.0;4787.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.3;0.62;0.4;0.0
235;2022-12-07 10:45:00;23.4;23.4;23.2;23.2;23.2;0.64;0.64;0.51;0.51;0.51;2.82;0.56;0.0;4787.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.3;0.65;0.44;0.0
236;2022-12-07 11:00:00;23.6;23.6;23.3;23.4;23.3;0.57;0.57;0.49;0.49;0.49;2.61;0.52;0.0;4784.5;1507.2;0.11;852.6;852.6;886.5;886.5;886.5;2.9;0.3;0.66;0.48;0.32
237;2022-12-07 11:15:00;23.6;23.6;23.4;23.4;23.4;0.71;0.71;0.51;0.53;0.51;2.98;0.6;0.0;4784.5;1196.1;0.09;658.2;658.2;717.7;712.0;717.7;2.9;0.3;0.6;0.4;0.25
238;2022-12-07 11:30:00;23.5;23.5;23.3;23.3;23.3;0.71;0.71;0.53;0.53;0.53;3.02;0.6;0.0;4776.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.31;0.56;0.4;0.0
239;2022-12-07 11:45:00;23.5;23.5;23.3;23.3;23.3;0.64;0.64;0.51;0.51;0.51;2.82;0.56;0.0;4779.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.32;0.52;0.44;0.0
240;2022-12-07 12:00:00;23.4;23.4;23.2;23.2;23.2;0.55;0.55;0.51;0.5;0.51;2.62;0.52;0.0;4776.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.32;0.49;0.48;0.0
241;2022-12-07 12:15:00;23.4;23.4;23.2;23.2;23.2;0.53;0.53;0.49;0.43;0.49;2.47;0.49;0.0;4767.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.34;0.42;0.51;0.0
242;2022-12-07 12:30:00;23.4;23.4;23.2;23.2;23.2;0.53;0.53;0.49;0.43;0.49;2.47;0.49;0.0;4756.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.37;0.33;0.51;0.0
243;2022-12-07 12:45:00;23.4;23.3;23.1;23.1;23.1;0.53;0.53;0.49;0.43;0.49;2.47;0.49;0.0;4758.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.39;0.28;0.51;0.0
244;2022-12-07 13:00:00;23.3;23.3;23.1;23.1;23.1;0.57;0.51;0.47;0.47;0.47;2.49;0.5;0.0;4755.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.41;0.17;0.5;0.0
245;2022-12-07 13:15:00;23.3;23.3;23.1;23.1;23.1;0.5;0.51;0.47;0.47;0.47;2.42;0.48;0.0;4760.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.42;0.14;0.52;0.0
246;2022-12-07 13:30:00;23.3;23.3;23.0;23.1;23.0;0.5;0.51;0.47;0.47;0.47;2.42;0.48;0.0;4758.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.42;0.1;0.52;0.0
247;2022-12-07 13:45:00;23.2;23.2;23.0;23.0;23.0;0.5;0.51;0.45;0.47;0.45;2.38;0.48;0.0;4762.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.43;0.08;0.52;0.0
248;2022-12-07 14:00:00;23.2;23.2;23.0;23.0;23.0;0.43;0.49;0.45;0.45;0.45;2.27;0.45;0.0;4759.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.44;0.07;0.55;0.0
249;2022-12-07 14:15:00;23.2;23.2;23.0;23.0;23.0;0.43;0.49;0.45;0.45;0.45;2.27;0.45;0.0;4760.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.44;0.05;0.55;0.0
250;2022-12-07 14:30:00;23.2;23.2;23.0;23.0;23.0;0.43;0.49;0.45;0.45;0.45;2.27;0.45;0.0;4760.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.45;0.04;0.55;0.0
251;2022-12-07 14:45:00;23.2;23.1;22.9;22.9;22.9;0.43;0.49;0.45;0.45;0.45;2.27;0.45;0.0;4764.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.45;0.02;0.55;0.0
252;2022-12-07 15:00:00;23.1;23.1;22.9;22.9;22.9;0.43;0.47;0.43;0.43;0.43;2.19;0.44;0.0;4771.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.45;0.01;0.56;0.0
253;2022-12-07 15:15:00;23.1;23.1;22.9;22.9;22.9;0.36;0.47;0.43;0.43;0.43;2.12;0.42;0.0;4771.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.45;0.04;0.58;0.0
254;2022-12-07 15:30:00;23.1;23.1;22.9;22.9;22.9;0.36;0.47;0.43;0.43;0.43;2.12;0.42;0.0;4778.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.44;0.07;0.58;0.0
255;2022-12-07 15:45:00;23.1;23.1;22.8;22.8;22.8;0.36;0.47;0.43;0.43;0.43;2.12;0.42;0.0;4781.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.43;0.09;0.58;0.0
256;2022-12-07 16:00:00;23.0;23.0;22.8;22.8;22.8;0.36;0.47;0.41;0.41;0.41;2.06;0.41;0.0;4785.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.42;0.11;0.59;0.0
257;2022-12-07 16:15:00;23.0;23.0;22.8;22.8;22.8;0.29;0.45;0.41;0.41;0.41;1.97;0.39;0.0;4795.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.41;0.14;0.61;0.0
258;2022-12-07 16:30:00;23.0;23.0;22.8;22.8;22.8;0.29;0.45;0.41;0.41;0.41;1.97;0.39;0.0;4800.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.41;0.16;0.61;0.0
259;2022-12-07 16:45:00;23.0;23.0;22.8;22.8;22.8;0.29;0.45;0.41;0.41;0.41;1.97;0.39;0.0;4802.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.4;0.18;0.61;0.0
260;2022-12-07 17:00:00;23.0;23.0;22.7;22.8;22.7;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4801.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.4;0.2;0.31;0.0
261;2022-12-07 17:15:00;22.9;22.9;22.7;22.7;22.7;0.7;0.7;0.68;0.69;0.68;3.44;0.69;0.0;4800.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.4;0.22;0.31;0.0
262;2022-12-07 17:30:00;22.9;22.9;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.42;0.68;0.0;4799.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.39;0.24;0.32;0.0
263;2022-12-07 17:45:00;22.9;22.9;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.42;0.68;0.0;4800.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.39;0.25;0.32;0.0
264;2022-12-07 18:00:00;22.9;22.9;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.42;0.68;0.0;4802.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.39;0.27;0.32;0.0
265;2022-12-07 18:15:00;22.9;22.9;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.42;0.68;0.0;4803.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.39;0.24;0.32;0.0
266;2022-12-07 18:30:00;22.9;22.9;22.6;22.7;22.6;0.69;0.69;0.68;0.68;0.68;3.42;0.68;0.0;4807.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.4;0.21;0.32;0.0
267;2022-12-07 18:45:00;22.9;22.8;22.6;22.6;22.6;0.69;0.69;0.67;0.68;0.67;3.41;0.68;0.0;4811.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.4;0.19;0.32;0.0
268;2022-12-07 19:00:00;22.8;22.8;22.6;22.6;22.6;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4812.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.41;0.17;0.32;0.0
269;2022-12-07 19:15:00;22.8;22.8;22.6;22.6;22.6;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4815.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.39;0.27;0.32;0.0
270;2022-12-07 19:30:00;22.8;22.8;22.6;22.6;22.6;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4819.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.37;0.32;0.32;0.0
271;2022-12-07 19:45:00;22.8;22.8;22.6;22.6;22.6;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4822.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.35;0.39;0.32;0.0
272;2022-12-07 20:00:00;22.8;22.8;22.5;22.6;22.5;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.33;0.46;0.32;0.0
273;2022-12-07 20:15:00;22.7;22.7;22.5;22.5;22.5;0.69;0.69;0.66;0.67;0.66;3.37;0.67;0.0;4827.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.32;0.51;0.33;0.0
274;2022-12-07 20:30:00;22.7;22.7;22.5;22.5;22.5;0.68;0.68;0.66;0.66;0.66;3.35;0.67;0.0;4828.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.31;0.54;0.33;0.0
275;2022-12-07 20:45:00;22.7;22.7;22.5;22.5;22.5;0.68;0.68;0.66;0.66;0.66;3.35;0.67;0.0;4828.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.31;0.57;0.33;0.0
276;2022-12-07 21:00:00;22.7;22.7;22.5;22.5;22.5;0.68;0.68;0.66;0.66;0.66;3.35;0.67;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.3;0.62;0.33;0.0
277;2022-12-07 21:15:00;22.7;22.7;22.5;22.5;22.5;0.68;0.68;0.66;0.66;0.66;3.35;0.67;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.3;0.67;0.33;0.0
278;2022-12-07 21:30:00;22.7;22.6;22.4;22.4;22.4;0.68;0.68;0.66;0.66;0.66;3.35;0.67;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.29;0.68;0.33;0.0
279;2022-12-07 21:45:00;22.6;22.6;22.4;22.4;22.4;0.68;0.67;0.66;0.66;0.66;3.32;0.66;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.29;0.72;0.34;0.0
280;2022-12-07 22:00:00;22.8;22.8;22.6;22.6;22.6;0.67;0.67;0.66;0.66;0.66;3.31;0.66;0.0;4830.0;1253.9;0.09;677.8;677.8;681.4;681.4;681.4;2.71;0.28;0.77;0.34;0.26
281;2022-12-07 22:15:00;22.9;22.9;22.7;22.7;22.7;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4829.5;1207.4;0.09;650.0;650.0;653.4;653.4;653.4;2.7;0.28;0.76;0.32;0.25
282;2022-12-07 22:30:00;22.8;22.8;22.6;22.6;22.6;0.69;0.69;0.68;0.68;0.68;3.42;0.68;0.0;4828.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.28;0.74;0.32;0.0
283;2022-12-07 22:45:00;22.8;22.8;22.5;22.6;22.5;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4827.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.29;0.72;0.32;0.0
284;2022-12-07 23:00:00;22.7;22.7;22.5;22.5;22.5;0.69;0.69;0.66;0.67;0.66;3.37;0.67;0.0;4827.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.29;0.7;0.33;0.0
285;2022-12-07 23:15:00;22.7;22.7;22.5;22.5;22.5;0.68;0.68;0.66;0.66;0.66;3.35;0.67;0.0;4825.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.29;0.72;0.33;0.0
286;2022-12-07 23:30:00;22.6;22.6;22.4;22.4;22.4;0.68;0.68;0.66;0.66;0.66;3.35;0.67;0.0;4824.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.28;0.74;0.33;0.0
287;2022-12-07 23:45:00;22.8;22.8;22.6;22.6;22.6;0.67;0.67;0.66;0.66;0.66;3.31;0.66;0.0;4823.5;1235.9;0.09;654.7;654.7;658.2;658.2;658.2;2.66;0.28;0.76;0.34;0.26
288;2022-12-08 00:00:00;22.9;22.9;22.7;22.7;22.7;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4822.7;1370.2;0.1;724.9;724.9;728.8;728.8;728.8;2.65;0.28;0.88;0.32;0.28
289;2022-12-08 00:15:00;23.0;23.0;22.8;22.8;22.8;0.69;0.69;0.68;0.68;0.68;3.42;0.68;0.0;4820.6;1354.5;0.09;714.5;714.5;718.2;718.2;718.2;2.65;0.28;0.89;0.32;0.28
290;2022-12-08 00:30:00;23.0;23.0;22.8;22.8;22.8;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4820.6;1353.6;0.09;714.0;714.0;717.7;717.7;717.7;2.65;0.28;0.91;0.31;0.28
291;2022-12-08 00:45:00;23.1;23.1;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4821.1;1398.4;0.1;738.1;738.1;742.0;742.0;742.0;2.65;0.27;0.94;0.31;0.29
292;2022-12-08 01:00:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4821.6;1453.4;0.1;767.8;767.8;771.7;771.7;771.7;2.65;0.27;1.0;0.3;0.3
293;2022-12-08 01:15:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4822.4;1419.2;0.1;750.6;750.6;754.5;754.5;754.5;2.65;0.27;1.0;0.29;0.29
294;2022-12-08 01:30:00;23.3;23.3;23.1;23.1;23.1;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4823.8;1419.6;0.1;752.6;752.6;756.5;756.5;756.5;2.66;0.27;1.0;0.29;0.29
295;2022-12-08 01:45:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4823.6;1385.1;0.09;734.1;734.1;737.8;737.8;737.8;2.66;0.27;1.0;0.29;0.29
296;2022-12-08 02:00:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4822.7;1384.8;0.09;732.8;732.8;736.5;736.5;736.5;2.65;0.27;1.0;0.29;0.29
297;2022-12-08 02:15:00;23.4;23.4;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4822.8;1315.6;0.09;696.3;696.3;699.8;699.8;699.8;2.65;0.27;0.95;0.29;0.27
298;2022-12-08 02:30:00;23.4;23.4;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4824.6;1269.8;0.09;674.2;674.2;677.5;677.5;677.5;2.66;0.27;0.94;0.28;0.26
299;2022-12-08 02:45:00;23.4;23.4;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4824.7;1242.8;0.09;660.0;660.0;663.3;663.3;663.3;2.66;0.27;0.92;0.28;0.26
300;2022-12-08 03:00:00;23.4;23.4;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4823.5;1229.0;0.08;651.3;651.3;654.6;654.6;654.6;2.66;0.28;0.91;0.28;0.25
301;2022-12-08 03:15:00;23.3;23.3;23.1;23.1;23.1;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4820.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.28;0.88;0.28;0.0
302;2022-12-08 03:30:00;23.2;23.2;23.0;23.0;23.0;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4820.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.29;0.85;0.29;0.0
303;2022-12-08 03:45:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4820.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.29;0.84;0.29;0.0
304;2022-12-08 04:00:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4822.6;1206.5;0.09;638.3;638.3;641.6;641.6;641.6;2.65;0.3;0.83;0.3;0.25
305;2022-12-08 04:15:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4824.8;1206.2;0.09;640.6;640.6;643.9;643.9;643.9;2.66;0.31;0.81;0.29;0.25
306;2022-12-08 04:30:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4826.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.31;0.78;0.29;0.0
307;2022-12-08 04:45:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4827.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.32;0.74;0.3;0.0
308;2022-12-08 05:00:00;23.0;23.0;22.8;22.8;22.8;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4827.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.33;0.71;0.3;0.0
309;2022-12-08 05:15:00;23.0;22.9;22.7;22.7;22.7;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4827.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.34;0.64;0.31;0.0
310;2022-12-08 05:30:00;22.9;22.9;22.7;22.7;22.7;0.7;0.69;0.68;0.68;0.68;3.43;0.69;0.0;4827.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.36;0.6;0.31;0.0
311;2022-12-08 05:45:00;22.9;22.9;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.42;0.68;0.0;4827.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.38;0.58;0.32;0.0
312;2022-12-08 06:00:00;23.1;23.1;22.8;22.8;22.8;0.09;0.09;0.48;0.48;0.48;1.62;0.32;0.0;4828.2;1827.0;0.18;1156.1;1156.1;864.4;864.4;864.4;2.68;0.4;0.56;0.68;0.38
313;2022-12-08 06:15:00;23.3;23.3;23.0;23.0;23.0;0.11;0.11;0.49;0.49;0.49;1.67;0.33;0.0;4828.7;1768.0;0.18;1112.7;1112.7;843.4;843.4;843.4;2.69;0.41;0.55;0.67;0.37
314;2022-12-08 06:30:00;23.4;23.4;23.1;23.1;23.1;0.12;0.12;0.5;0.5;0.5;1.74;0.35;0.0;4828.8;1667.2;0.18;1043.3;1043.3;799.7;799.7;799.7;2.69;0.42;0.53;0.65;0.35
315;2022-12-08 06:45:00;23.5;23.5;23.1;23.2;23.1;0.13;0.13;0.51;0.51;0.51;1.78;0.36;0.0;4829.3;1586.8;0.17;992.3;992.3;764.6;764.6;764.6;2.7;0.44;0.51;0.64;0.33
