;Timestamp;T_Air_1;T_Air_2;T_Air_3;T_Air_4;T_Air_5;Storage_1;Storage_2;Storage_3;Storage_4;Storage_5;Storage_Combined;Storage_Av;thermalDiscomfort;P_Max;P_elect;Costs;heatingPowerRoom1;heatingPowerRoom2;heatingPowerRoom3;heatingPowerRoom4;heatingPowerRoom5;COP;Electricity Price;Price Factor;Storage Factor;Modulation Degree
316;2022-12-08 07:00:00;23.6;23.6;23.2;23.2;23.2;0.14;0.14;0.51;0.51;0.51;1.8;0.36;0.0;4829.6;1452.7;0.16;907.1;907.1;704.6;700.7;704.6;2.7;0.45;0.47;0.64;0.3
317;2022-12-08 07:15:00;23.4;23.4;23.1;23.1;23.1;0.14;0.14;0.51;0.51;0.51;1.83;0.37;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.45;0.39;0.63;0.0
318;2022-12-08 07:30:00;23.3;23.3;23.0;23.0;23.0;0.13;0.13;0.51;0.51;0.51;1.78;0.36;0.0;4828.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.45;0.29;0.64;0.0
319;2022-12-08 07:45:00;23.2;23.2;22.9;22.9;22.9;0.12;0.12;0.5;0.5;0.5;1.74;0.35;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.45;0.26;0.65;0.0
320;2022-12-08 08:00:00;23.2;23.2;22.8;22.8;22.8;0.43;0.43;0.43;0.43;0.43;2.15;0.43;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.45;0.23;0.57;0.0
321;2022-12-08 08:15:00;23.1;23.1;22.8;22.8;22.8;0.43;0.43;0.41;0.41;0.41;2.09;0.42;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.45;0.26;0.58;0.0
322;2022-12-08 08:30:00;23.1;23.1;22.8;22.8;22.8;0.36;0.36;0.41;0.41;0.41;1.95;0.39;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.45;0.29;0.61;0.0
323;2022-12-08 08:45:00;23.0;23.0;22.7;22.7;22.7;0.36;0.36;0.41;0.41;0.41;1.95;0.39;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.45;0.35;0.61;0.0
324;2022-12-08 09:00:00;23.2;23.2;22.9;22.9;22.9;0.29;0.29;0.39;0.39;0.39;1.75;0.35;0.0;4830.1;1413.7;0.16;802.6;802.6;744.2;744.2;744.2;2.71;0.45;0.45;0.65;0.29
325;2022-12-08 09:15:00;23.3;23.3;23.0;23.0;23.0;0.43;0.43;0.43;0.43;0.43;2.15;0.43;0.0;4830.1;1293.4;0.14;703.7;703.7;702.5;702.5;702.5;2.72;0.45;0.47;0.57;0.27
326;2022-12-08 09:30:00;23.4;23.4;23.1;23.1;23.1;0.5;0.5;0.45;0.45;0.45;2.35;0.47;0.0;4830.0;1227.4;0.14;659.2;659.2;676.6;676.6;676.6;2.73;0.45;0.48;0.53;0.25
327;2022-12-08 09:45:00;23.3;23.3;23.0;23.0;23.0;0.57;0.57;0.47;0.47;0.47;2.55;0.51;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.45;0.48;0.49;0.0
328;2022-12-08 10:00:00;23.2;23.2;22.9;23.0;22.9;0.5;0.5;0.45;0.45;0.45;2.35;0.47;0.0;4829.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.45;0.48;0.53;0.0
329;2022-12-08 10:15:00;23.4;23.3;23.1;23.1;23.1;0.43;0.43;0.43;0.45;0.43;2.17;0.43;0.0;4827.8;1311.2;0.15;725.5;725.5;724.3;716.1;724.3;2.76;0.45;0.48;0.57;0.27
330;2022-12-08 10:30:00;23.4;23.4;23.2;23.2;23.2;0.57;0.5;0.47;0.47;0.47;2.48;0.5;0.0;4825.6;1206.4;0.13;643.7;667.8;677.7;677.7;677.7;2.77;0.45;0.47;0.5;0.25
331;2022-12-08 10:45:00;23.4;23.4;23.1;23.1;23.1;0.57;0.57;0.49;0.49;0.49;2.61;0.52;0.0;4823.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.45;0.45;0.48;0.0
332;2022-12-08 11:00:00;23.3;23.3;23.0;23.0;23.0;0.57;0.57;0.47;0.47;0.47;2.55;0.51;0.0;4819.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.45;0.41;0.49;0.0
333;2022-12-08 11:15:00;23.3;23.3;23.0;23.0;23.0;0.5;0.5;0.45;0.45;0.45;2.35;0.47;0.0;4815.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.45;0.43;0.53;0.0
334;2022-12-08 11:30:00;23.3;23.2;23.0;23.0;23.0;0.5;0.5;0.45;0.45;0.45;2.35;0.47;0.0;4809.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.45;0.43;0.53;0.0
335;2022-12-08 11:45:00;23.2;23.2;23.0;23.0;23.0;0.5;0.43;0.45;0.45;0.45;2.28;0.46;0.0;4807.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.45;0.44;0.54;0.0
336;2022-12-08 12:00:00;23.2;23.2;22.9;22.9;22.9;0.49;0.49;0.45;0.29;0.45;2.17;0.43;0.0;4808.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.45;0.44;0.57;0.0
337;2022-12-08 12:15:00;23.2;23.2;22.9;22.9;22.9;0.49;0.49;0.43;0.21;0.43;2.06;0.41;0.0;4803.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.45;0.33;0.59;0.0
338;2022-12-08 12:30:00;23.2;23.2;22.9;22.9;22.9;0.49;0.49;0.43;0.21;0.43;2.06;0.41;0.0;4800.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.45;0.29;0.59;0.0
339;2022-12-08 12:45:00;23.2;23.2;22.9;22.9;22.9;0.49;0.49;0.43;0.21;0.43;2.06;0.41;0.0;4800.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.45;0.26;0.59;0.0
340;2022-12-08 13:00:00;23.2;23.2;22.9;22.9;22.9;0.43;0.49;0.43;0.43;0.43;2.21;0.44;0.0;4805.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.45;0.23;0.56;0.0
341;2022-12-08 13:15:00;23.1;23.1;22.9;22.9;22.9;0.43;0.49;0.43;0.43;0.43;2.21;0.44;0.0;4804.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.45;0.23;0.56;0.0
342;2022-12-08 13:30:00;23.1;23.1;22.8;22.8;22.8;0.36;0.47;0.43;0.43;0.43;2.12;0.42;0.0;4806.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.46;0.2;0.58;0.0
343;2022-12-08 13:45:00;23.1;23.1;22.8;22.8;22.8;0.36;0.47;0.41;0.41;0.41;2.06;0.41;0.0;4809.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.46;0.19;0.59;0.0
344;2022-12-08 14:00:00;23.1;23.0;22.8;22.8;22.8;0.36;0.47;0.41;0.41;0.41;2.06;0.41;0.0;4809.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.46;0.17;0.59;0.0
345;2022-12-08 14:15:00;23.0;23.0;22.8;22.8;22.8;0.36;0.45;0.41;0.41;0.41;2.04;0.41;0.0;4808.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.46;0.14;0.59;0.0
346;2022-12-08 14:30:00;23.0;23.0;22.7;22.7;22.7;0.29;0.45;0.41;0.41;0.41;1.97;0.39;0.0;4807.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.46;0.11;0.61;0.0
347;2022-12-08 14:45:00;23.0;23.0;22.7;22.7;22.7;0.29;0.45;0.39;0.39;0.39;1.91;0.38;0.0;4807.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.46;0.09;0.62;0.0
348;2022-12-08 15:00:00;23.0;22.9;22.7;22.7;22.7;0.29;0.45;0.39;0.39;0.39;1.91;0.38;0.0;4806.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.46;0.08;0.62;0.0
349;2022-12-08 15:15:00;22.9;22.9;22.7;22.7;22.7;0.29;0.43;0.39;0.39;0.39;1.89;0.38;0.0;4803.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.47;0.06;0.62;0.0
350;2022-12-08 15:30:00;22.9;22.9;22.6;22.6;22.6;0.21;0.43;0.39;0.39;0.39;1.82;0.36;0.0;4799.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.48;0.04;0.64;0.0
351;2022-12-08 15:45:00;22.9;22.9;22.6;22.6;22.6;0.21;0.43;0.37;0.37;0.37;1.76;0.35;0.0;4799.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.49;0.03;0.65;0.0
352;2022-12-08 16:00:00;22.9;22.9;22.6;22.6;22.6;0.21;0.43;0.37;0.37;0.37;1.76;0.35;0.0;4805.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.5;0.01;0.65;0.0
353;2022-12-08 16:15:00;22.9;22.8;22.6;22.6;22.6;0.21;0.43;0.37;0.37;0.37;1.76;0.35;0.0;4807.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.49;0.03;0.65;0.0
354;2022-12-08 16:30:00;22.8;22.8;22.6;22.6;22.6;0.21;0.41;0.37;0.37;0.37;1.74;0.35;0.0;4808.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.48;0.05;0.65;0.0
355;2022-12-08 16:45:00;22.8;22.8;22.5;22.6;22.5;0.14;0.41;0.37;0.37;0.37;1.67;0.33;0.0;4810.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.47;0.07;0.67;0.0
356;2022-12-08 17:00:00;22.8;22.8;22.5;22.5;22.5;0.69;0.69;0.66;0.67;0.66;3.37;0.67;0.0;4816.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.46;0.12;0.33;0.0
357;2022-12-08 17:15:00;22.8;22.8;22.5;22.5;22.5;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4817.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.46;0.15;0.33;0.0
358;2022-12-08 17:30:00;22.8;22.8;22.5;22.5;22.5;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4818.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.46;0.17;0.33;0.0
359;2022-12-08 17:45:00;22.8;22.7;22.5;22.5;22.5;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4818.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.46;0.2;0.33;0.0
360;2022-12-08 18:00:00;22.7;22.7;22.5;22.5;22.5;0.69;0.68;0.66;0.66;0.66;3.36;0.67;0.0;4818.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.45;0.23;0.33;0.0
361;2022-12-08 18:15:00;22.7;22.7;22.4;22.5;22.4;0.68;0.68;0.66;0.66;0.66;3.35;0.67;0.0;4819.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.45;0.39;0.33;0.0
362;2022-12-08 18:30:00;22.7;22.7;22.4;22.4;22.4;0.68;0.68;0.66;0.66;0.66;3.34;0.67;0.0;4824.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.44;0.49;0.33;0.0
363;2022-12-08 18:45:00;22.7;22.7;22.4;22.4;22.4;0.68;0.68;0.66;0.66;0.66;3.33;0.67;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.44;0.5;0.33;0.0
364;2022-12-08 19:00:00;22.7;22.7;22.4;22.4;22.4;0.68;0.68;0.66;0.66;0.66;3.33;0.67;0.0;4827.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.43;0.52;0.33;0.0
365;2022-12-08 19:15:00;22.6;22.6;22.4;22.4;22.4;0.68;0.68;0.66;0.66;0.66;3.33;0.67;0.0;4828.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.41;0.54;0.33;0.0
366;2022-12-08 19:30:00;22.6;22.6;22.4;22.4;22.4;0.67;0.67;0.66;0.66;0.66;3.31;0.66;0.0;4829.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.39;0.57;0.34;0.0
367;2022-12-08 19:45:00;22.6;22.6;22.3;22.3;22.3;0.67;0.67;0.66;0.66;0.66;3.31;0.66;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.37;0.59;0.34;0.0
368;2022-12-08 20:00:00;22.6;22.6;22.3;22.3;22.3;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.35;0.61;0.34;0.0
369;2022-12-08 20:15:00;22.6;22.6;22.3;22.3;22.3;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.35;0.62;0.34;0.0
370;2022-12-08 20:30:00;22.6;22.6;22.3;22.3;22.3;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.34;0.65;0.34;0.0
371;2022-12-08 20:45:00;22.5;22.5;22.3;22.3;22.3;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4829.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.33;0.67;0.34;0.0
372;2022-12-08 21:00:00;22.5;22.5;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.28;0.66;0.0;4829.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.33;0.68;0.34;0.0
373;2022-12-08 21:15:00;22.7;22.7;22.4;22.4;22.4;0.66;0.66;0.65;0.65;0.65;3.28;0.66;0.0;4828.4;1213.5;0.1;649.9;649.9;653.5;653.5;653.5;2.69;0.32;0.73;0.34;0.25
374;2022-12-08 21:30:00;22.8;22.8;22.5;22.5;22.5;0.68;0.68;0.66;0.66;0.66;3.33;0.67;0.0;4828.0;1258.9;0.1;672.5;672.5;677.9;677.9;677.9;2.68;0.31;0.78;0.33;0.26
375;2022-12-08 21:45:00;22.9;22.9;22.6;22.6;22.6;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4827.2;1279.1;0.1;681.8;681.8;687.2;687.2;687.2;2.68;0.31;0.81;0.33;0.26
376;2022-12-08 22:00:00;22.9;22.9;22.7;22.7;22.7;0.69;0.69;0.67;0.67;0.67;3.4;0.68;0.0;4823.2;1281.0;0.1;677.3;677.3;682.6;682.6;682.6;2.66;0.3;0.83;0.32;0.27
377;2022-12-08 22:15:00;22.8;22.8;22.6;22.6;22.6;0.69;0.69;0.68;0.68;0.68;3.42;0.68;0.0;4824.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.31;0.79;0.32;0.0
378;2022-12-08 22:30:00;22.8;22.8;22.5;22.5;22.5;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4825.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.32;0.75;0.32;0.0
379;2022-12-08 22:45:00;22.7;22.7;22.4;22.4;22.4;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4824.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.33;0.71;0.33;0.0
380;2022-12-08 23:00:00;22.6;22.6;22.4;22.4;22.4;0.68;0.68;0.66;0.66;0.66;3.33;0.67;0.0;4822.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.33;0.67;0.33;0.0
381;2022-12-08 23:15:00;22.6;22.6;22.3;22.3;22.3;0.67;0.67;0.66;0.66;0.66;3.31;0.66;0.0;4820.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.33;0.69;0.34;0.0
382;2022-12-08 23:30:00;22.7;22.7;22.4;22.5;22.4;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4817.1;1217.1;0.1;637.9;637.9;643.1;643.1;643.1;2.63;0.32;0.74;0.34;0.25
383;2022-12-08 23:45:00;22.8;22.8;22.5;22.5;22.5;0.68;0.68;0.66;0.66;0.66;3.34;0.67;0.0;4808.4;1248.4;0.1;648.8;648.8;654.1;652.3;654.1;2.61;0.31;0.78;0.33;0.26
384;2022-12-09 00:00:00;22.9;22.9;22.6;22.6;22.6;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4798.5;1381.4;0.11;711.7;711.7;717.4;717.4;717.4;2.59;0.31;0.88;0.33;0.29
385;2022-12-09 00:15:00;23.0;23.0;22.7;22.7;22.7;0.69;0.69;0.67;0.67;0.67;3.4;0.68;0.0;4794.5;1365.5;0.1;701.4;701.4;707.0;707.0;707.0;2.58;0.31;0.89;0.32;0.28
386;2022-12-09 00:30:00;23.0;23.0;22.8;22.8;22.8;0.7;0.7;0.68;0.68;0.68;3.44;0.69;0.0;4785.9;1362.5;0.1;695.9;695.9;701.4;701.4;701.4;2.57;0.3;0.91;0.31;0.28
387;2022-12-09 00:45:00;23.1;23.1;22.8;22.8;22.8;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4780.9;1372.0;0.1;699.7;699.7;703.3;703.3;703.3;2.56;0.3;0.93;0.31;0.29
388;2022-12-09 01:00:00;23.1;23.1;22.8;22.8;22.8;0.71;0.71;0.69;0.69;0.69;3.47;0.69;0.0;4762.6;1383.2;0.1;697.0;697.0;702.4;702.4;702.4;2.53;0.3;0.95;0.31;0.29
389;2022-12-09 01:15:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.47;0.69;0.0;4742.5;1406.3;0.11;701.7;701.7;707.2;707.2;707.2;2.51;0.3;0.97;0.31;0.3
390;2022-12-09 01:30:00;23.2;23.2;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4740.6;1414.7;0.11;706.4;706.4;710.0;710.0;710.0;2.5;0.3;0.99;0.3;0.3
391;2022-12-09 01:45:00;23.2;23.2;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.51;0.7;0.0;4737.2;1414.4;0.11;704.1;704.1;709.5;709.5;709.5;2.5;0.3;1.0;0.3;0.3
392;2022-12-09 02:00:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.69;0.69;0.69;3.51;0.7;0.0;4752.9;1419.1;0.11;711.7;711.7;717.1;717.1;717.1;2.52;0.3;1.0;0.3;0.3
393;2022-12-09 02:15:00;23.3;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4754.4;1385.2;0.1;696.2;696.2;699.8;699.8;699.8;2.52;0.3;0.99;0.29;0.29
394;2022-12-09 02:30:00;23.3;23.3;23.0;23.0;23.0;0.72;0.71;0.7;0.7;0.7;3.54;0.71;0.0;4741.9;1347.0;0.1;671.6;673.4;676.8;676.8;676.8;2.51;0.3;0.97;0.29;0.28
395;2022-12-09 02:45:00;23.3;23.3;23.0;23.0;23.0;0.72;0.72;0.7;0.7;0.7;3.54;0.71;0.0;4722.6;1293.7;0.1;639.9;639.9;644.8;644.8;644.8;2.48;0.3;0.94;0.29;0.27
396;2022-12-09 03:00:00;23.3;23.3;23.0;23.0;23.0;0.72;0.72;0.7;0.7;0.7;3.54;0.71;0.0;4710.1;1262.8;0.1;621.4;621.4;626.1;626.1;626.1;2.47;0.3;0.92;0.29;0.27
397;2022-12-09 03:15:00;23.3;23.3;23.0;23.0;23.0;0.72;0.72;0.7;0.7;0.7;3.54;0.71;0.0;4691.9;1175.9;0.09;574.5;574.5;578.8;578.8;578.8;2.45;0.31;0.86;0.29;0.25
398;2022-12-09 03:30:00;23.1;23.1;22.9;22.9;22.9;0.72;0.72;0.7;0.7;0.7;3.54;0.71;0.0;4699.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.31;0.83;0.29;0.0
399;2022-12-09 03:45:00;23.0;23.0;22.8;22.8;22.8;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4709.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.31;0.8;0.3;0.0
400;2022-12-09 04:00:00;23.0;22.9;22.7;22.7;22.7;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4703.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.32;0.75;0.31;0.0
401;2022-12-09 04:15:00;22.9;22.9;22.6;22.6;22.6;0.7;0.69;0.68;0.68;0.68;3.43;0.69;0.0;4686.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.33;0.73;0.31;0.0
402;2022-12-09 04:30:00;22.8;22.8;22.6;22.6;22.6;0.69;0.69;0.67;0.67;0.67;3.4;0.68;0.0;4680.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.34;0.7;0.32;0.0
403;2022-12-09 04:45:00;22.8;22.8;22.5;22.5;22.5;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4685.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.35;0.68;0.32;0.0
404;2022-12-09 05:00:00;22.7;22.7;22.5;22.5;22.5;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4690.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.36;0.65;0.33;0.0
405;2022-12-09 05:15:00;22.7;22.7;22.4;22.5;22.4;0.68;0.68;0.66;0.66;0.66;3.35;0.67;0.0;4691.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.38;0.61;0.33;0.0
406;2022-12-09 05:30:00;22.7;22.7;22.4;22.4;22.4;0.68;0.68;0.66;0.66;0.66;3.34;0.67;0.0;4696.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.41;0.59;0.33;0.0
407;2022-12-09 05:45:00;22.6;22.6;22.4;22.4;22.4;0.68;0.68;0.66;0.66;0.66;3.33;0.67;0.0;4693.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.43;0.56;0.33;0.0
408;2022-12-09 06:00:00;22.8;22.8;22.5;22.5;22.5;0.07;0.07;0.46;0.46;0.46;1.51;0.3;0.0;4687.2;1633.8;0.19;953.2;953.2;698.4;698.4;698.4;2.45;0.46;0.5;0.7;0.35
409;2022-12-09 06:15:00;23.0;23.0;22.6;22.6;22.6;0.09;0.09;0.46;0.46;0.46;1.56;0.31;0.0;4686.8;1545.8;0.18;894.6;894.6;665.5;665.5;665.5;2.45;0.46;0.48;0.69;0.33
410;2022-12-09 06:30:00;23.1;23.1;22.7;22.7;22.7;0.1;0.1;0.47;0.47;0.47;1.61;0.32;0.0;4697.7;1495.1;0.17;862.3;862.3;650.8;650.8;650.8;2.46;0.46;0.47;0.68;0.32
411;2022-12-09 06:45:00;23.2;23.2;22.8;22.8;22.8;0.11;0.11;0.48;0.48;0.48;1.65;0.33;0.0;4701.3;1417.4;0.17;816.0;816.0;619.6;619.6;619.6;2.46;0.47;0.45;0.67;0.3
412;2022-12-09 07:00:00;23.0;23.0;22.7;22.7;22.7;0.11;0.11;0.49;0.49;0.49;1.69;0.34;0.0;4710.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.47;0.35;0.66;0.0
413;2022-12-09 07:15:00;22.9;22.9;22.6;22.6;22.6;0.1;0.1;0.48;0.48;0.48;1.64;0.33;0.0;4717.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.48;0.47;0.35;0.67;0.0
414;2022-12-09 07:30:00;22.9;22.9;22.5;22.5;22.5;0.09;0.09;0.47;0.47;0.47;1.6;0.32;0.0;4714.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.48;0.47;0.35;0.68;0.0
415;2022-12-09 07:45:00;22.8;22.8;22.5;22.5;22.5;0.09;0.09;0.46;0.46;0.46;1.58;0.32;0.0;4720.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.48;0.47;0.35;0.68;0.0
416;2022-12-09 08:00:00;22.9;22.9;22.6;22.6;22.6;0.14;0.14;0.35;0.35;0.35;1.34;0.27;0.0;4721.6;1208.2;0.14;670.4;670.4;553.2;553.2;553.2;2.48;0.47;0.35;0.73;0.26
417;2022-12-09 08:15:00;23.0;23.0;22.6;22.6;22.6;0.21;0.21;0.37;0.37;0.37;1.55;0.31;0.0;4727.6;1240.9;0.15;665.4;665.4;586.3;586.3;586.3;2.49;0.47;0.38;0.69;0.26
418;2022-12-09 08:30:00;23.1;23.1;22.7;22.7;22.7;0.29;0.29;0.37;0.37;0.37;1.69;0.34;0.0;4736.9;1254.7;0.15;651.5;651.5;611.2;611.2;611.2;2.5;0.47;0.4;0.66;0.26
419;2022-12-09 08:45:00;23.1;23.1;22.8;22.8;22.8;0.36;0.36;0.39;0.39;0.39;1.89;0.38;0.0;4748.5;1240.2;0.15;632.1;632.1;617.7;617.7;617.7;2.51;0.47;0.42;0.62;0.26
420;2022-12-09 09:00:00;23.2;23.2;22.9;22.9;22.9;0.36;0.36;0.41;0.41;0.41;1.95;0.39;0.0;4761.8;1249.2;0.15;645.4;645.4;623.3;623.3;623.3;2.53;0.47;0.43;0.61;0.26
421;2022-12-09 09:15:00;23.1;23.1;22.8;22.8;22.8;0.43;0.43;0.43;0.43;0.43;2.15;0.43;0.0;4777.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.47;0.35;0.57;0.0
422;2022-12-09 09:30:00;23.1;23.1;22.7;22.8;22.7;0.36;0.36;0.41;0.41;0.41;1.95;0.39;0.0;4799.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.48;0.17;0.61;0.0
423;2022-12-09 09:45:00;23.0;23.0;22.7;22.7;22.7;0.36;0.36;0.39;0.41;0.39;1.91;0.38;0.0;4812.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.48;0.14;0.62;0.0
424;2022-12-09 10:00:00;23.0;23.0;22.7;22.7;22.7;0.29;0.29;0.39;0.39;0.39;1.75;0.35;0.0;4817.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.48;0.08;0.65;0.0
425;2022-12-09 10:15:00;23.0;23.0;22.6;22.6;22.6;0.29;0.29;0.39;0.39;0.39;1.75;0.35;0.0;4820.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.48;0.1;0.65;0.0
426;2022-12-09 10:30:00;22.9;22.9;22.6;22.6;22.6;0.29;0.29;0.37;0.37;0.37;1.69;0.34;0.0;4822.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.48;0.11;0.66;0.0
427;2022-12-09 10:45:00;22.9;22.9;22.6;22.6;22.6;0.21;0.21;0.37;0.37;0.37;1.55;0.31;0.0;4824.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.48;0.14;0.69;0.0
428;2022-12-09 11:00:00;22.9;22.9;22.6;22.6;22.6;0.21;0.21;0.37;0.37;0.37;1.55;0.31;0.0;4825.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.48;0.14;0.69;0.0
429;2022-12-09 11:15:00;22.9;22.9;22.6;22.6;22.6;0.21;0.21;0.37;0.37;0.37;1.55;0.31;0.0;4828.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.48;0.17;0.69;0.0
430;2022-12-09 11:30:00;22.9;22.9;22.6;22.6;22.6;0.21;0.21;0.37;0.37;0.37;1.55;0.31;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.48;0.26;0.69;0.0
431;2022-12-09 11:45:00;23.1;23.1;22.7;22.7;22.7;0.21;0.21;0.37;0.37;0.37;1.55;0.31;0.0;4829.1;1334.3;0.16;788.5;788.5;694.8;694.8;694.8;2.74;0.47;0.4;0.69;0.28
432;2022-12-09 12:00:00;23.2;23.2;22.9;22.9;22.9;0.47;0.47;0.39;0.07;0.39;1.8;0.36;0.0;4829.4;1392.2;0.16;704.0;704.0;745.6;915.9;745.6;2.74;0.47;0.45;0.64;0.29
433;2022-12-09 12:15:00;23.3;23.3;22.9;23.0;22.9;0.49;0.49;0.43;0.21;0.43;2.06;0.41;0.0;4829.6;1222.2;0.14;637.1;637.1;661.1;749.3;661.1;2.74;0.47;0.43;0.59;0.25
434;2022-12-09 12:30:00;23.2;23.2;22.9;22.9;22.9;0.51;0.51;0.43;0.29;0.43;2.17;0.43;0.0;4828.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.47;0.39;0.57;0.0
435;2022-12-09 12:45:00;23.1;23.1;22.8;22.8;22.8;0.49;0.49;0.43;0.21;0.43;2.06;0.41;0.0;4826.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.47;0.35;0.59;0.0
436;2022-12-09 13:00:00;23.1;23.1;22.7;22.8;22.7;0.36;0.47;0.41;0.41;0.41;2.06;0.41;0.0;4824.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.48;0.2;0.59;0.0
437;2022-12-09 13:15:00;23.0;23.0;22.7;22.7;22.7;0.36;0.47;0.39;0.41;0.39;2.02;0.4;0.0;4824.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.48;0.23;0.6;0.0
438;2022-12-09 13:30:00;23.0;23.0;22.6;22.7;22.6;0.29;0.45;0.39;0.39;0.39;1.91;0.38;0.0;4824.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.48;0.32;0.62;0.0
439;2022-12-09 13:45:00;22.9;22.9;22.6;22.6;22.6;0.29;0.45;0.37;0.39;0.37;1.87;0.37;0.0;4823.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.47;0.35;0.63;0.0
440;2022-12-09 14:00:00;22.9;22.9;22.6;22.6;22.6;0.21;0.43;0.37;0.37;0.37;1.76;0.35;0.0;4823.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.47;0.38;0.65;0.0
441;2022-12-09 14:15:00;22.9;22.8;22.5;22.6;22.5;0.21;0.43;0.37;0.37;0.37;1.76;0.35;0.0;4823.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.47;0.36;0.65;0.0
442;2022-12-09 14:30:00;22.8;22.8;22.5;22.5;22.5;0.21;0.41;0.35;0.37;0.35;1.7;0.34;0.0;4823.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.47;0.35;0.66;0.0
443;2022-12-09 14:45:00;22.8;22.8;22.5;22.5;22.5;0.14;0.41;0.35;0.35;0.35;1.61;0.32;0.0;4822.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.47;0.35;0.68;0.0
444;2022-12-09 15:00:00;22.8;22.8;22.5;22.5;22.5;0.14;0.41;0.35;0.35;0.35;1.61;0.32;0.0;4823.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.47;0.34;0.68;0.0
445;2022-12-09 15:15:00;22.7;22.7;22.4;22.4;22.4;0.14;0.41;0.35;0.35;0.35;1.61;0.32;0.0;4824.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.48;0.1;0.68;0.0
446;2022-12-09 15:30:00;22.7;22.7;22.4;22.4;22.4;0.07;0.39;0.33;0.33;0.33;1.46;0.29;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.49;0.05;0.71;0.0
447;2022-12-09 15:45:00;22.7;22.7;22.4;22.4;22.4;0.07;0.39;0.33;0.33;0.33;1.46;0.29;0.0;4825.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.5;0.03;0.71;0.0
448;2022-12-09 16:00:00;22.7;22.7;22.4;22.4;22.4;0.07;0.39;0.33;0.33;0.33;1.46;0.29;0.0;4826.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.51;0.01;0.71;0.0
449;2022-12-09 16:15:00;22.7;22.7;22.3;22.4;22.3;0.07;0.39;0.33;0.33;0.33;1.46;0.29;0.0;4827.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.5;0.03;0.71;0.0
450;2022-12-09 16:30:00;22.6;22.6;22.3;22.3;22.3;0.07;0.39;0.31;0.33;0.31;1.42;0.28;0.0;4827.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.49;0.04;0.72;0.0
451;2022-12-09 16:45:00;22.6;22.6;22.3;22.3;22.3;0.0;0.37;0.31;0.31;0.31;1.31;0.26;0.0;4825.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.49;0.07;0.74;0.0
452;2022-12-09 17:00:00;22.6;22.6;22.3;22.3;22.3;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4825.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.48;0.18;0.34;0.0
453;2022-12-09 17:15:00;22.6;22.6;22.3;22.3;22.3;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4827.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.47;0.44;0.34;0.0
454;2022-12-09 17:30:00;22.6;22.6;22.3;22.3;22.3;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4827.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.46;0.47;0.34;0.0
455;2022-12-09 17:45:00;22.6;22.5;22.2;22.3;22.2;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4828.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.46;0.49;0.34;0.0
456;2022-12-09 18:00:00;22.5;22.5;22.2;22.2;22.2;0.67;0.66;0.64;0.65;0.64;3.27;0.65;0.0;4827.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.45;0.51;0.35;0.0
457;2022-12-09 18:15:00;22.5;22.5;22.2;22.2;22.2;0.66;0.66;0.64;0.64;0.64;3.26;0.65;0.0;4828.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.45;0.52;0.35;0.0
458;2022-12-09 18:30:00;22.5;22.5;22.2;22.2;22.2;0.66;0.66;0.64;0.64;0.64;3.26;0.65;0.0;4827.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.45;0.53;0.35;0.0
459;2022-12-09 18:45:00;22.5;22.5;22.2;22.2;22.2;0.66;0.66;0.64;0.64;0.64;3.26;0.65;0.0;4828.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.44;0.54;0.35;0.0
460;2022-12-09 19:00:00;22.5;22.5;22.2;22.2;22.2;0.66;0.66;0.64;0.64;0.64;3.26;0.65;0.0;4827.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.44;0.55;0.35;0.0
461;2022-12-09 19:15:00;22.5;22.4;22.1;22.2;22.1;0.66;0.66;0.64;0.64;0.64;3.26;0.65;0.0;4828.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.42;0.57;0.35;0.0
462;2022-12-09 19:30:00;22.4;22.4;22.1;22.1;22.1;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4828.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.41;0.59;0.35;0.0
463;2022-12-09 19:45:00;22.4;22.4;22.1;22.1;22.1;0.66;0.66;0.64;0.64;0.64;3.22;0.64;0.0;4828.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.39;0.6;0.36;0.0
464;2022-12-09 20:00:00;22.4;22.4;22.1;22.1;22.1;0.66;0.66;0.64;0.64;0.64;3.22;0.64;0.0;4828.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.38;0.62;0.36;0.0
465;2022-12-09 20:15:00;22.4;22.4;22.1;22.1;22.1;0.66;0.66;0.64;0.64;0.64;3.22;0.64;0.0;4829.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.37;0.64;0.36;0.0
466;2022-12-09 20:30:00;22.4;22.4;22.1;22.1;22.1;0.66;0.66;0.64;0.64;0.64;3.22;0.64;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.36;0.66;0.36;0.0
467;2022-12-09 20:45:00;22.4;22.4;22.0;22.1;22.0;0.66;0.66;0.64;0.64;0.64;3.22;0.64;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.35;0.68;0.36;0.0
468;2022-12-09 21:00:00;22.5;22.5;22.2;22.2;22.2;0.66;0.66;0.63;0.64;0.63;3.21;0.64;0.0;4830.0;1212.3;0.1;657.3;657.3;664.6;662.8;664.6;2.73;0.34;0.7;0.36;0.25
469;2022-12-09 21:15:00;22.6;22.6;22.3;22.3;22.3;0.66;0.66;0.64;0.64;0.64;3.26;0.65;0.0;4829.9;1207.5;0.1;656.1;656.1;661.5;661.5;661.5;2.73;0.33;0.71;0.35;0.25
470;2022-12-09 21:30:00;22.5;22.5;22.2;22.3;22.2;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.33;0.73;0.34;0.0
471;2022-12-09 21:45:00;22.5;22.5;22.2;22.2;22.2;0.66;0.66;0.64;0.65;0.64;3.26;0.65;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.32;0.74;0.35;0.0
472;2022-12-09 22:00:00;22.6;22.6;22.3;22.3;22.3;0.66;0.66;0.64;0.64;0.64;3.26;0.65;0.0;4830.0;1296.4;0.1;703.4;703.4;709.2;709.2;709.2;2.73;0.32;0.77;0.35;0.27
473;2022-12-09 22:15:00;22.7;22.7;22.4;22.4;22.4;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4830.1;1286.3;0.1;696.2;696.2;701.9;701.9;701.9;2.72;0.32;0.78;0.34;0.27
474;2022-12-09 22:30:00;22.8;22.8;22.5;22.5;22.5;0.68;0.68;0.66;0.66;0.66;3.33;0.67;0.0;4830.1;1291.7;0.1;697.8;697.8;703.4;703.4;703.4;2.71;0.31;0.8;0.33;0.27
475;2022-12-09 22:45:00;22.8;22.8;22.5;22.6;22.5;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4829.9;1279.9;0.1;689.9;689.9;695.4;695.4;695.4;2.71;0.31;0.81;0.33;0.26
476;2022-12-09 23:00:00;22.9;22.9;22.6;22.6;22.6;0.69;0.69;0.66;0.67;0.66;3.37;0.67;0.0;4829.7;1274.2;0.1;685.8;685.8;691.3;689.5;691.3;2.7;0.31;0.81;0.33;0.26
477;2022-12-09 23:15:00;22.9;22.9;22.6;22.7;22.6;0.69;0.69;0.67;0.67;0.67;3.4;0.68;0.0;4829.3;1282.7;0.1;688.5;688.5;694.0;694.0;694.0;2.7;0.31;0.83;0.32;0.27
478;2022-12-09 23:30:00;23.0;23.0;22.7;22.7;22.7;0.69;0.69;0.67;0.68;0.67;3.41;0.68;0.0;4828.8;1292.2;0.1;692.5;692.5;697.9;696.1;697.9;2.69;0.31;0.84;0.32;0.27
479;2022-12-09 23:45:00;23.0;23.0;22.7;22.7;22.7;0.7;0.7;0.68;0.68;0.68;3.44;0.69;0.0;4828.4;1299.1;0.1;694.9;694.9;700.4;700.4;700.4;2.69;0.31;0.86;0.31;0.27
480;2022-12-10 00:00:00;22.9;22.9;22.6;22.6;22.6;0.7;0.7;0.68;0.68;0.68;3.44;0.69;0.0;4828.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.31;0.66;0.31;0.0
481;2022-12-10 00:15:00;22.8;22.8;22.5;22.5;22.5;0.69;0.69;0.67;0.67;0.67;3.4;0.68;0.0;4828.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.3;0.69;0.32;0.0
482;2022-12-10 00:30:00;22.7;22.7;22.4;22.4;22.4;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4827.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.3;0.75;0.33;0.0
483;2022-12-10 00:45:00;22.8;22.8;22.5;22.5;22.5;0.68;0.68;0.66;0.66;0.66;3.33;0.67;0.0;4826.5;1290.8;0.1;686.8;686.8;692.4;692.4;692.4;2.67;0.29;0.8;0.33;0.27
484;2022-12-10 01:00:00;22.9;22.9;22.6;22.6;22.6;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4825.6;1357.7;0.1;721.0;721.0;726.8;726.8;726.8;2.67;0.29;0.86;0.33;0.28
485;2022-12-10 01:15:00;23.0;23.0;22.7;22.7;22.7;0.69;0.69;0.67;0.67;0.67;3.4;0.68;0.0;4824.9;1374.1;0.1;728.7;728.7;734.5;734.5;734.5;2.66;0.29;0.89;0.32;0.28
486;2022-12-10 01:30:00;23.0;23.0;22.7;22.7;22.7;0.7;0.7;0.68;0.68;0.68;3.44;0.69;0.0;4824.5;1373.5;0.1;727.8;727.8;733.5;733.5;733.5;2.66;0.29;0.91;0.31;0.28
487;2022-12-10 01:45:00;23.1;23.1;22.8;22.8;22.8;0.7;0.7;0.68;0.68;0.68;3.44;0.69;0.0;4824.6;1403.7;0.1;744.0;744.0;749.8;749.8;749.8;2.66;0.29;0.93;0.31;0.29
488;2022-12-10 02:00:00;23.1;23.1;22.8;22.8;22.8;0.71;0.71;0.69;0.69;0.69;3.47;0.69;0.0;4824.9;1401.3;0.1;743.2;743.2;749.0;749.0;749.0;2.66;0.29;0.95;0.31;0.29
489;2022-12-10 02:15:00;23.2;23.2;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.47;0.69;0.0;4824.7;1430.7;0.1;758.6;758.6;764.4;764.4;764.4;2.66;0.29;0.97;0.31;0.3
490;2022-12-10 02:30:00;23.2;23.2;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.51;0.7;0.0;4823.9;1425.9;0.1;754.9;754.9;760.7;760.7;760.7;2.66;0.29;0.99;0.3;0.3
491;2022-12-10 02:45:00;23.3;23.2;23.0;23.0;23.0;0.71;0.71;0.69;0.69;0.69;3.51;0.7;0.0;4823.5;1440.2;0.1;762.0;762.0;767.8;767.8;767.8;2.66;0.29;1.0;0.3;0.3
492;2022-12-10 03:00:00;23.3;23.3;23.0;23.0;23.0;0.72;0.71;0.7;0.7;0.7;3.54;0.71;0.0;4821.2;1411.9;0.1;743.9;745.8;749.6;749.6;749.6;2.65;0.28;1.0;0.29;0.29
493;2022-12-10 03:15:00;23.3;23.3;23.0;23.0;23.0;0.72;0.72;0.7;0.7;0.7;3.54;0.71;0.0;4819.9;1404.7;0.1;739.2;739.2;744.8;744.8;744.8;2.64;0.29;1.0;0.29;0.29
494;2022-12-10 03:30:00;23.3;23.3;23.0;23.1;23.0;0.72;0.72;0.7;0.7;0.7;3.54;0.71;0.0;4819.9;1390.6;0.1;731.8;731.8;737.4;737.4;737.4;2.64;0.29;0.99;0.29;0.29
495;2022-12-10 03:45:00;23.4;23.4;23.1;23.1;23.1;0.72;0.72;0.7;0.71;0.7;3.55;0.71;0.0;4819.5;1355.7;0.1;713.3;713.3;718.7;716.9;718.7;2.64;0.29;0.97;0.29;0.28
496;2022-12-10 04:00:00;23.4;23.4;23.1;23.1;23.1;0.73;0.73;0.71;0.71;0.71;3.58;0.72;0.0;4818.4;1301.3;0.09;683.4;683.4;688.6;688.6;688.6;2.64;0.29;0.95;0.28;0.27
497;2022-12-10 04:15:00;23.4;23.4;23.1;23.1;23.1;0.73;0.73;0.71;0.71;0.71;3.58;0.72;0.0;4817.5;1232.6;0.09;646.6;646.6;651.5;651.5;651.5;2.63;0.29;0.9;0.28;0.26
498;2022-12-10 04:30:00;23.2;23.2;22.9;23.0;22.9;0.73;0.73;0.71;0.71;0.71;3.58;0.72;0.0;4816.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.29;0.85;0.28;0.0
499;2022-12-10 04:45:00;23.1;23.1;22.8;22.9;22.8;0.71;0.71;0.69;0.7;0.69;3.51;0.7;0.0;4816.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.29;0.82;0.3;0.0
500;2022-12-10 05:00:00;23.0;23.0;22.7;22.8;22.7;0.71;0.71;0.69;0.69;0.69;3.48;0.7;0.0;4815.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.3;0.8;0.3;0.0
501;2022-12-10 05:15:00;23.0;23.0;22.7;22.7;22.7;0.7;0.7;0.68;0.69;0.68;3.44;0.69;0.0;4814.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.3;0.71;0.31;0.0
502;2022-12-10 05:30:00;22.9;22.9;22.6;22.6;22.6;0.7;0.7;0.68;0.68;0.68;3.44;0.69;0.0;4813.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.3;0.67;0.31;0.0
503;2022-12-10 05:45:00;22.9;22.9;22.6;22.6;22.6;0.69;0.69;0.67;0.67;0.67;3.4;0.68;0.0;4812.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.31;0.64;0.32;0.0
504;2022-12-10 06:00:00;23.1;23.1;22.8;22.8;22.8;0.09;0.09;0.47;0.47;0.47;1.6;0.32;0.0;4813.0;1996.4;0.16;1232.5;1232.5;922.9;922.9;922.9;2.62;0.31;0.61;0.68;0.41
505;2022-12-10 06:15:00;23.3;23.3;22.9;22.9;22.9;0.11;0.11;0.49;0.49;0.49;1.67;0.33;0.0;4811.6;1857.8;0.15;1138.0;1138.0;862.6;862.6;862.6;2.62;0.32;0.58;0.67;0.39
506;2022-12-10 06:30:00;23.4;23.4;23.0;23.0;23.0;0.12;0.12;0.49;0.49;0.49;1.72;0.34;0.0;4810.2;1766.3;0.15;1073.0;1073.0;823.9;823.9;823.9;2.61;0.33;0.56;0.66;0.37
507;2022-12-10 06:45:00;23.5;23.5;23.0;23.1;23.0;0.13;0.13;0.5;0.5;0.5;1.76;0.35;0.0;4807.9;1683.9;0.14;1017.8;1017.8;785.7;785.7;785.7;2.61;0.34;0.54;0.65;0.35
508;2022-12-10 07:00:00;23.6;23.6;23.1;23.1;23.1;0.14;0.14;0.5;0.51;0.5;1.78;0.36;0.0;4809.6;1611.3;0.14;972.2;972.2;756.6;752.4;756.6;2.61;0.35;0.52;0.64;0.34
509;2022-12-10 07:15:00;23.6;23.6;23.1;23.2;23.1;0.14;0.14;0.51;0.51;0.51;1.81;0.36;0.0;4808.7;1535.4;0.14;922.9;922.9;720.9;720.9;720.9;2.61;0.36;0.5;0.64;0.32
510;2022-12-10 07:30:00;23.7;23.7;23.2;23.2;23.2;0.14;0.14;0.51;0.51;0.51;1.81;0.36;0.0;4808.6;1470.6;0.14;884.1;884.1;691.4;687.6;691.4;2.61;0.37;0.48;0.64;0.31
511;2022-12-10 07:45:00;23.5;23.5;23.0;23.0;23.0;0.15;0.15;0.51;0.51;0.51;1.84;0.37;0.0;4808.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.38;0.39;0.63;0.0
512;2022-12-10 08:00:00;23.4;23.4;22.9;22.9;22.9;0.64;0.64;0.45;0.45;0.45;2.64;0.53;0.0;4809.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.4;0.31;0.47;0.0
513;2022-12-10 08:15:00;23.3;23.3;22.8;22.9;22.8;0.57;0.57;0.43;0.43;0.43;2.44;0.49;0.0;4809.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.4;0.28;0.51;0.0
514;2022-12-10 08:30:00;23.2;23.2;22.8;22.8;22.8;0.5;0.5;0.41;0.43;0.41;2.25;0.45;0.0;4810.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.41;0.24;0.55;0.0
515;2022-12-10 08:45:00;23.2;23.2;22.7;22.8;22.7;0.43;0.43;0.41;0.41;0.41;2.09;0.42;0.0;4810.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.41;0.2;0.58;0.0
516;2022-12-10 09:00:00;23.1;23.1;22.7;22.7;22.7;0.43;0.43;0.39;0.41;0.39;2.05;0.41;0.0;4810.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.42;0.15;0.59;0.0
517;2022-12-10 09:15:00;23.1;23.1;22.7;22.7;22.7;0.36;0.36;0.39;0.39;0.39;1.89;0.38;0.0;4809.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.42;0.16;0.62;0.0
518;2022-12-10 09:30:00;23.0;23.0;22.6;22.7;22.6;0.36;0.36;0.39;0.39;0.39;1.89;0.38;0.0;4811.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.42;0.17;0.62;0.0
519;2022-12-10 09:45:00;23.0;23.0;22.6;22.6;22.6;0.29;0.29;0.37;0.39;0.37;1.71;0.34;0.0;4813.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.41;0.2;0.66;0.0
520;2022-12-10 10:00:00;23.0;23.0;22.6;22.6;22.6;0.29;0.29;0.37;0.37;0.37;1.69;0.34;0.0;4814.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.41;0.21;0.66;0.0
521;2022-12-10 10:15:00;23.0;23.0;22.6;22.6;22.6;0.29;0.29;0.37;0.37;0.37;1.69;0.34;0.0;4815.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.41;0.23;0.66;0.0
522;2022-12-10 10:30:00;23.0;23.0;22.6;22.6;22.6;0.29;0.29;0.37;0.37;0.37;1.69;0.34;0.0;4815.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.41;0.26;0.66;0.0
523;2022-12-10 10:45:00;23.0;23.0;22.6;22.6;22.6;0.29;0.29;0.37;0.37;0.37;1.69;0.34;0.0;4819.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.4;0.28;0.66;0.0
524;2022-12-10 11:00:00;23.0;23.0;22.6;22.6;22.6;0.29;0.29;0.37;0.37;0.37;1.69;0.34;0.0;4821.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.4;0.3;0.66;0.0
525;2022-12-10 11:15:00;22.9;22.9;22.6;22.6;22.6;0.29;0.29;0.37;0.37;0.37;1.69;0.34;0.0;4823.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.39;0.33;0.66;0.0
526;2022-12-10 11:30:00;22.9;22.9;22.5;22.6;22.5;0.21;0.21;0.37;0.37;0.37;1.55;0.31;0.0;4826.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.39;0.36;0.69;0.0
527;2022-12-10 11:45:00;23.1;23.1;22.7;22.7;22.7;0.21;0.21;0.35;0.37;0.35;1.51;0.3;0.0;4826.9;1382.5;0.13;793.3;793.3;708.2;696.2;708.2;2.68;0.38;0.41;0.7;0.29
528;2022-12-10 12:00:00;23.2;23.2;22.9;22.9;22.9;0.47;0.47;0.39;0.07;0.39;1.8;0.36;0.0;4827.1;1453.4;0.14;717.9;717.9;760.4;934.0;760.4;2.68;0.38;0.47;0.64;0.3
529;2022-12-10 12:15:00;23.3;23.3;23.0;23.0;23.0;0.49;0.49;0.43;0.21;0.43;2.06;0.41;0.0;4826.7;1335.1;0.13;680.0;680.0;705.6;799.8;705.6;2.67;0.38;0.47;0.59;0.28
530;2022-12-10 12:30:00;23.4;23.4;23.1;23.1;23.1;0.51;0.51;0.45;0.29;0.45;2.21;0.44;0.0;4829.4;1267.8;0.12;657.5;657.5;680.3;744.3;680.3;2.7;0.38;0.47;0.56;0.26
531;2022-12-10 12:45:00;23.3;23.3;23.0;23.0;23.0;0.53;0.53;0.47;0.36;0.47;2.36;0.47;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.38;0.47;0.53;0.0
532;2022-12-10 13:00:00;23.3;23.3;22.9;22.9;22.9;0.5;0.51;0.45;0.45;0.45;2.36;0.47;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.38;0.45;0.53;0.0
533;2022-12-10 13:15:00;23.2;23.2;22.8;22.9;22.8;0.5;0.51;0.43;0.43;0.43;2.3;0.46;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.38;0.41;0.54;0.0
534;2022-12-10 13:30:00;23.1;23.1;22.8;22.8;22.8;0.43;0.49;0.41;0.43;0.41;2.17;0.43;0.0;4829.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.39;0.38;0.57;0.0
535;2022-12-10 13:45:00;23.1;23.1;22.7;22.7;22.7;0.36;0.47;0.41;0.41;0.41;2.06;0.41;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.39;0.35;0.59;0.0
536;2022-12-10 14:00:00;23.0;23.0;22.7;22.7;22.7;0.36;0.47;0.39;0.39;0.39;2.0;0.4;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.39;0.33;0.6;0.0
537;2022-12-10 14:15:00;23.0;23.0;22.6;22.7;22.6;0.29;0.45;0.39;0.39;0.39;1.91;0.38;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.4;0.29;0.62;0.0
538;2022-12-10 14:30:00;23.0;23.0;22.6;22.6;22.6;0.29;0.45;0.37;0.39;0.37;1.87;0.37;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.41;0.24;0.63;0.0
539;2022-12-10 14:45:00;23.0;22.9;22.6;22.6;22.6;0.29;0.45;0.37;0.37;0.37;1.85;0.37;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.41;0.2;0.63;0.0
540;2022-12-10 15:00:00;22.9;22.9;22.5;22.6;22.5;0.29;0.43;0.37;0.37;0.37;1.83;0.37;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.42;0.14;0.63;0.0
541;2022-12-10 15:15:00;22.9;22.9;22.5;22.6;22.5;0.21;0.43;0.35;0.37;0.35;1.72;0.34;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.43;0.1;0.66;0.0
542;2022-12-10 15:30:00;22.9;22.9;22.5;22.5;22.5;0.21;0.43;0.35;0.37;0.35;1.72;0.34;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.44;0.08;0.66;0.0
543;2022-12-10 15:45:00;22.8;22.8;22.5;22.5;22.5;0.21;0.43;0.35;0.35;0.35;1.7;0.34;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.44;0.06;0.66;0.0
544;2022-12-10 16:00:00;22.8;22.8;22.4;22.5;22.4;0.14;0.41;0.35;0.35;0.35;1.61;0.32;0.0;4828.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.45;0.01;0.68;0.0
545;2022-12-10 16:15:00;22.8;22.8;22.4;22.5;22.4;0.14;0.41;0.33;0.35;0.33;1.57;0.31;0.0;4827.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.45;0.02;0.69;0.0
546;2022-12-10 16:30:00;22.8;22.8;22.4;22.4;22.4;0.14;0.41;0.33;0.35;0.33;1.57;0.31;0.0;4825.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.45;0.03;0.69;0.0
547;2022-12-10 16:45:00;22.8;22.7;22.4;22.4;22.4;0.14;0.41;0.33;0.33;0.33;1.55;0.31;0.0;4825.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.44;0.04;0.69;0.0
548;2022-12-10 17:00:00;22.7;22.7;22.4;22.4;22.4;0.69;0.68;0.66;0.66;0.66;3.34;0.67;0.0;4827.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.44;0.06;0.33;0.0
549;2022-12-10 17:15:00;22.7;22.7;22.3;22.4;22.3;0.68;0.68;0.66;0.66;0.66;3.33;0.67;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.44;0.07;0.33;0.0
550;2022-12-10 17:30:00;22.7;22.7;22.3;22.4;22.3;0.68;0.68;0.65;0.66;0.65;3.31;0.66;0.0;4828.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.43;0.09;0.34;0.0
551;2022-12-10 17:45:00;22.7;22.7;22.3;22.3;22.3;0.68;0.68;0.65;0.66;0.65;3.31;0.66;0.0;4825.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.43;0.11;0.34;0.0
552;2022-12-10 18:00:00;22.7;22.7;22.3;22.3;22.3;0.68;0.68;0.65;0.65;0.65;3.31;0.66;0.0;4816.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.42;0.14;0.34;0.0
553;2022-12-10 18:15:00;22.6;22.6;22.3;22.3;22.3;0.68;0.68;0.65;0.65;0.65;3.31;0.66;0.0;4794.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.41;0.26;0.34;0.0
554;2022-12-10 18:30:00;22.6;22.6;22.2;22.3;22.2;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4788.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.39;0.34;0.34;0.0
555;2022-12-10 18:45:00;22.6;22.6;22.2;22.3;22.2;0.67;0.67;0.64;0.65;0.64;3.28;0.66;0.0;4769.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.38;0.47;0.34;0.0
556;2022-12-10 19:00:00;22.6;22.6;22.2;22.2;22.2;0.67;0.67;0.64;0.65;0.64;3.28;0.66;0.0;4750.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.36;0.49;0.34;0.0
557;2022-12-10 19:15:00;22.5;22.5;22.2;22.2;22.2;0.67;0.67;0.64;0.64;0.64;3.27;0.65;0.0;4731.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.49;0.35;0.51;0.35;0.0
558;2022-12-10 19:30:00;22.5;22.5;22.1;22.2;22.1;0.66;0.66;0.64;0.64;0.64;3.26;0.65;0.0;4722.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.48;0.34;0.53;0.35;0.0
559;2022-12-10 19:45:00;22.5;22.5;22.1;22.2;22.1;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4709.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.33;0.55;0.35;0.0
560;2022-12-10 20:00:00;22.5;22.5;22.1;22.1;22.1;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4697.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.32;0.57;0.35;0.0
561;2022-12-10 20:15:00;22.5;22.4;22.1;22.1;22.1;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4683.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.32;0.59;0.35;0.0
562;2022-12-10 20:30:00;22.4;22.4;22.1;22.1;22.1;0.66;0.66;0.64;0.64;0.64;3.23;0.65;0.0;4679.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.32;0.6;0.35;0.0
563;2022-12-10 20:45:00;22.4;22.4;22.0;22.1;22.0;0.66;0.66;0.64;0.64;0.64;3.22;0.64;0.0;4673.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.31;0.62;0.36;0.0
564;2022-12-10 21:00:00;22.4;22.4;22.0;22.0;22.0;0.66;0.66;0.63;0.64;0.63;3.21;0.64;0.0;4677.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.31;0.65;0.36;0.0
565;2022-12-10 21:15:00;22.4;22.4;22.0;22.0;22.0;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4667.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.43;0.3;0.69;0.36;0.0
566;2022-12-10 21:30:00;22.5;22.5;22.1;22.2;22.1;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4654.7;1256.8;0.09;604.2;604.2;611.0;611.0;611.0;2.42;0.3;0.75;0.36;0.27
567;2022-12-10 21:45:00;22.6;22.6;22.2;22.3;22.2;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4665.2;1344.4;0.1;649.2;649.2;656.4;654.6;656.4;2.43;0.29;0.82;0.35;0.29
568;2022-12-10 22:00:00;22.7;22.7;22.3;22.4;22.3;0.67;0.67;0.64;0.65;0.64;3.28;0.66;0.0;4657.0;1459.1;0.11;702.5;702.5;710.2;708.3;710.2;2.42;0.29;0.91;0.34;0.31
569;2022-12-10 22:15:00;22.8;22.7;22.4;22.4;22.4;0.68;0.68;0.65;0.66;0.65;3.31;0.66;0.0;4653.1;1333.4;0.1;641.2;641.2;648.1;646.4;648.1;2.42;0.29;0.85;0.34;0.29
570;2022-12-10 22:30:00;22.8;22.8;22.4;22.5;22.4;0.69;0.68;0.66;0.66;0.66;3.34;0.67;0.0;4670.6;1243.7;0.09;601.2;602.9;607.7;607.7;607.7;2.43;0.29;0.8;0.33;0.27
571;2022-12-10 22:45:00;22.8;22.8;22.5;22.5;22.5;0.69;0.69;0.66;0.66;0.66;3.35;0.67;0.0;4673.3;1172.1;0.09;567.8;567.8;573.9;572.4;573.9;2.44;0.3;0.76;0.33;0.25
572;2022-12-10 23:00:00;22.7;22.7;22.3;22.4;22.3;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4688.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.3;0.71;0.33;0.0
573;2022-12-10 23:15:00;22.6;22.6;22.3;22.3;22.3;0.68;0.68;0.65;0.66;0.65;3.31;0.66;0.0;4703.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.3;0.74;0.34;0.0
574;2022-12-10 23:30:00;22.7;22.7;22.3;22.4;22.3;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4717.3;1224.1;0.09;603.9;603.9;608.8;608.8;608.8;2.48;0.3;0.76;0.34;0.26
575;2022-12-10 23:45:00;22.8;22.8;22.4;22.4;22.4;0.68;0.68;0.65;0.66;0.65;3.31;0.66;0.0;4723.3;1273.9;0.09;629.4;629.4;636.3;634.6;636.3;2.49;0.29;0.8;0.34;0.27
576;2022-12-11 00:00:00;22.7;22.7;22.3;22.3;22.3;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4729.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.49;0.29;0.67;0.33;0.0
577;2022-12-11 00:15:00;22.6;22.6;22.2;22.3;22.2;0.68;0.68;0.65;0.65;0.65;3.31;0.66;0.0;4735.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.29;0.68;0.34;0.0
578;2022-12-11 00:30:00;22.5;22.5;22.2;22.2;22.2;0.67;0.67;0.64;0.65;0.64;3.28;0.66;0.0;4741.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.29;0.7;0.34;0.0
579;2022-12-11 00:45:00;22.5;22.5;22.1;22.2;22.1;0.66;0.66;0.64;0.64;0.64;3.26;0.65;0.0;4753.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.29;0.71;0.35;0.0
580;2022-12-11 01:00:00;22.6;22.6;22.2;22.3;22.2;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4759.8;1204.4;0.09;605.2;605.2;611.9;610.2;611.9;2.53;0.29;0.72;0.35;0.25
581;2022-12-11 01:15:00;22.7;22.7;22.3;22.3;22.3;0.67;0.67;0.64;0.65;0.64;3.28;0.66;0.0;4747.6;1225.9;0.09;612.3;612.3;619.0;617.4;619.0;2.51;0.28;0.75;0.34;0.26
582;2022-12-11 01:30:00;22.7;22.7;22.4;22.4;22.4;0.68;0.68;0.65;0.65;0.65;3.31;0.66;0.0;4742.5;1348.8;0.09;671.7;671.7;679.0;679.0;679.0;2.51;0.28;0.84;0.34;0.28
583;2022-12-11 01:45:00;22.8;22.8;22.5;22.5;22.5;0.68;0.68;0.66;0.66;0.66;3.33;0.67;0.0;4742.5;1411.0;0.1;703.9;703.9;709.6;709.6;709.6;2.51;0.28;0.89;0.33;0.3
584;2022-12-11 02:00:00;22.9;22.9;22.5;22.6;22.5;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4746.1;1428.4;0.1;713.9;713.9;719.6;719.6;719.6;2.51;0.27;0.92;0.33;0.3
585;2022-12-11 02:15:00;22.9;22.9;22.6;22.6;22.6;0.69;0.69;0.66;0.67;0.66;3.39;0.68;0.0;4741.9;1423.8;0.1;709.4;709.4;716.9;715.0;716.9;2.51;0.27;0.93;0.32;0.3
586;2022-12-11 02:30:00;23.0;23.0;22.6;22.7;22.6;0.69;0.69;0.67;0.67;0.67;3.4;0.68;0.0;4730.8;1423.0;0.1;706.3;706.3;711.8;711.8;711.8;2.49;0.27;0.94;0.32;0.3
587;2022-12-11 02:45:00;23.0;23.0;22.7;22.7;22.7;0.7;0.7;0.67;0.68;0.67;3.42;0.68;0.0;4720.6;1475.5;0.1;728.3;728.3;736.0;734.1;736.0;2.48;0.27;0.99;0.32;0.31
588;2022-12-11 03:00:00;23.1;23.0;22.7;22.7;22.7;0.7;0.7;0.68;0.68;0.68;3.44;0.69;0.0;4705.9;1472.3;0.1;723.1;723.1;728.8;728.8;728.8;2.47;0.27;1.0;0.31;0.31
589;2022-12-11 03:15:00;23.1;23.1;22.7;22.8;22.7;0.71;0.7;0.68;0.68;0.68;3.44;0.69;0.0;4697.7;1463.0;0.1;714.7;716.6;722.2;722.2;722.2;2.46;0.27;1.0;0.31;0.31
590;2022-12-11 03:30:00;23.1;23.1;22.8;22.8;22.8;0.71;0.71;0.68;0.69;0.68;3.46;0.69;0.0;4696.3;1449.1;0.1;708.3;708.3;715.7;713.8;715.7;2.46;0.27;1.0;0.31;0.31
591;2022-12-11 03:45:00;23.1;23.1;22.8;22.8;22.8;0.71;0.71;0.69;0.69;0.69;3.47;0.69;0.0;4697.7;1436.2;0.1;703.1;703.1;708.6;708.6;708.6;2.46;0.27;1.0;0.31;0.31
592;2022-12-11 04:00:00;23.2;23.2;22.8;22.8;22.8;0.71;0.71;0.69;0.69;0.69;3.47;0.69;0.0;4703.1;1437.8;0.1;705.4;705.4;710.9;710.9;710.9;2.46;0.27;1.0;0.31;0.31
593;2022-12-11 04:15:00;23.2;23.2;22.8;22.8;22.8;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4708.3;1326.1;0.09;651.0;651.0;657.7;657.7;657.7;2.47;0.27;0.93;0.3;0.28
594;2022-12-11 04:30:00;23.2;23.2;22.8;22.9;22.8;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4717.6;1285.9;0.09;633.7;633.7;640.2;640.2;640.2;2.48;0.28;0.9;0.3;0.27
595;2022-12-11 04:45:00;23.2;23.2;22.8;22.9;22.8;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4720.6;1252.2;0.09;618.2;618.2;624.5;622.9;624.5;2.48;0.28;0.88;0.3;0.27
596;2022-12-11 05:00:00;23.0;23.0;22.7;22.7;22.7;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4727.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.49;0.28;0.82;0.3;0.0
597;2022-12-11 05:15:00;22.9;22.9;22.6;22.6;22.6;0.7;0.7;0.68;0.68;0.68;3.44;0.69;0.0;4736.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.28;0.83;0.31;0.0
598;2022-12-11 05:30:00;23.0;23.0;22.7;22.7;22.7;0.69;0.69;0.67;0.67;0.67;3.4;0.68;0.0;4733.1;1272.2;0.09;632.0;632.0;637.1;637.1;637.1;2.5;0.28;0.84;0.32;0.27
599;2022-12-11 05:45:00;23.1;23.1;22.7;22.7;22.7;0.7;0.7;0.68;0.68;0.68;3.44;0.69;0.0;4734.0;1244.1;0.09;618.4;618.4;623.2;623.2;623.2;2.5;0.28;0.84;0.31;0.26
600;2022-12-11 06:00:00;23.3;23.3;22.9;22.9;22.9;0.11;0.11;0.48;0.48;0.48;1.65;0.33;0.0;4735.3;2696.8;0.19;1574.9;1574.9;1195.8;1195.8;1195.8;2.5;0.28;0.85;0.67;0.57
601;2022-12-11 06:15:00;23.5;23.5;23.0;23.0;23.0;0.12;0.12;0.49;0.49;0.49;1.72;0.34;0.0;4735.3;2359.8;0.17;1369.9;1369.9;1051.9;1051.9;1051.9;2.5;0.28;0.76;0.66;0.5
602;2022-12-11 06:30:00;23.6;23.6;23.1;23.1;23.1;0.14;0.14;0.5;0.5;0.5;1.77;0.35;0.0;4733.1;2261.6;0.16;1303.0;1303.0;1012.8;1012.8;1012.8;2.5;0.29;0.74;0.65;0.48
603;2022-12-11 06:45:00;23.7;23.7;23.1;23.2;23.1;0.14;0.14;0.51;0.51;0.51;1.81;0.36;0.0;4728.6;2143.9;0.16;1229.5;1229.5;960.3;960.3;960.3;2.49;0.29;0.71;0.64;0.45
604;2022-12-11 07:00:00;23.8;23.8;23.2;23.2;23.2;0.15;0.15;0.51;0.51;0.51;1.83;0.37;0.0;4726.9;2008.8;0.15;1147.5;1147.5;903.3;898.4;903.3;2.49;0.29;0.67;0.63;0.42
605;2022-12-11 07:15:00;23.8;23.8;23.2;23.2;23.2;0.16;0.16;0.51;0.51;0.51;1.86;0.37;0.0;4735.0;1904.8;0.14;1088.9;1088.9;860.1;860.1;860.1;2.5;0.3;0.64;0.63;0.4
606;2022-12-11 07:30:00;23.9;23.9;23.2;23.3;23.2;0.16;0.16;0.51;0.51;0.51;1.86;0.37;0.0;4737.5;1816.5;0.14;1039.6;1039.6;821.2;821.2;821.2;2.5;0.31;0.61;0.63;0.38
607;2022-12-11 07:45:00;23.9;23.9;23.3;23.3;23.3;0.16;0.16;0.51;0.52;0.51;1.88;0.38;0.0;4737.8;1715.5;0.13;978.9;978.9;779.0;774.9;779.0;2.5;0.31;0.58;0.62;0.36
608;2022-12-11 08:00:00;23.7;23.7;23.1;23.1;23.1;0.93;0.93;0.51;0.51;0.51;3.39;0.68;0.0;4744.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.32;0.56;0.32;0.0
609;2022-12-11 08:15:00;23.5;23.5;23.0;23.0;23.0;0.79;0.79;0.47;0.47;0.47;2.98;0.6;0.0;4747.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.32;0.54;0.4;0.0
610;2022-12-11 08:30:00;23.6;23.5;23.0;23.1;23.0;0.64;0.64;0.45;0.45;0.45;2.64;0.53;0.0;4753.5;1189.8;0.1;566.9;566.9;621.4;621.4;621.4;2.52;0.32;0.53;0.47;0.25
611;2022-12-11 08:45:00;23.6;23.6;23.1;23.1;23.1;0.71;0.64;0.45;0.47;0.45;2.73;0.55;0.0;4766.7;1191.7;0.1;558.0;577.8;630.9;625.5;630.9;2.54;0.32;0.51;0.45;0.25
612;2022-12-11 09:00:00;23.5;23.5;23.0;23.0;23.0;0.71;0.71;0.47;0.47;0.47;2.84;0.57;0.0;4774.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.33;0.49;0.43;0.0
613;2022-12-11 09:15:00;23.4;23.4;22.9;22.9;22.9;0.64;0.64;0.45;0.45;0.45;2.64;0.53;0.0;4776.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.33;0.42;0.47;0.0
614;2022-12-11 09:30:00;23.3;23.3;22.9;22.9;22.9;0.57;0.57;0.43;0.43;0.43;2.44;0.49;0.0;4780.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.34;0.35;0.51;0.0
615;2022-12-11 09:45:00;23.3;23.3;22.8;22.8;22.8;0.5;0.5;0.43;0.43;0.43;2.29;0.46;0.0;4782.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.34;0.31;0.54;0.0
616;2022-12-11 10:00:00;23.2;23.2;22.8;22.8;22.8;0.5;0.5;0.41;0.41;0.41;2.24;0.45;0.0;4782.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.35;0.28;0.55;0.0
617;2022-12-11 10:15:00;23.2;23.2;22.7;22.8;22.7;0.43;0.43;0.41;0.41;0.41;2.09;0.42;0.0;4783.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.35;0.28;0.58;0.0
618;2022-12-11 10:30:00;23.2;23.2;22.7;22.7;22.7;0.43;0.43;0.39;0.41;0.39;2.05;0.41;0.0;4783.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.35;0.27;0.59;0.0
619;2022-12-11 10:45:00;23.2;23.2;22.7;22.7;22.7;0.43;0.43;0.39;0.39;0.39;2.03;0.41;0.0;4784.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.35;0.26;0.59;0.0
620;2022-12-11 11:00:00;23.1;23.1;22.7;22.7;22.7;0.43;0.43;0.39;0.39;0.39;2.03;0.41;0.0;4786.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.35;0.25;0.59;0.0
621;2022-12-11 11:15:00;23.1;23.1;22.6;22.7;22.6;0.36;0.36;0.39;0.39;0.39;1.89;0.38;0.0;4787.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.34;0.3;0.62;0.0
622;2022-12-11 11:30:00;23.1;23.1;22.6;22.7;22.6;0.36;0.36;0.37;0.39;0.37;1.85;0.37;0.0;4788.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.34;0.35;0.63;0.0
623;2022-12-11 11:45:00;23.2;23.2;22.8;22.8;22.8;0.36;0.36;0.37;0.39;0.37;1.85;0.37;0.0;4792.1;1297.6;0.11;674.5;674.5;667.6;658.7;667.6;2.58;0.33;0.43;0.63;0.27
624;2022-12-11 12:00:00;23.4;23.4;22.9;23.0;22.9;0.49;0.49;0.41;0.14;0.41;1.95;0.39;0.0;4791.0;1521.3;0.12;732.6;732.6;772.1;907.3;772.1;2.57;0.32;0.52;0.61;0.32
625;2022-12-11 12:15:00;23.5;23.5;23.0;23.1;23.0;0.53;0.53;0.43;0.29;0.43;2.21;0.44;0.0;4796.9;1366.4;0.11;671.3;671.3;710.6;768.8;710.6;2.59;0.33;0.51;0.56;0.28
626;2022-12-11 12:30:00;23.4;23.4;22.9;23.0;22.9;0.55;0.55;0.45;0.36;0.45;2.36;0.47;0.0;4800.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.33;0.24;0.53;0.0
627;2022-12-11 12:45:00;23.3;23.3;22.9;22.9;22.9;0.53;0.53;0.43;0.29;0.43;2.21;0.44;0.0;4806.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.33;0.24;0.56;0.0
628;2022-12-11 13:00:00;23.3;23.3;22.8;22.9;22.8;0.5;0.51;0.43;0.43;0.43;2.3;0.46;0.0;4805.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.33;0.22;0.54;0.0
629;2022-12-11 13:15:00;23.2;23.2;22.8;22.8;22.8;0.5;0.51;0.41;0.43;0.41;2.26;0.45;0.0;4804.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.33;0.22;0.55;0.0
630;2022-12-11 13:30:00;23.2;23.2;22.7;22.8;22.7;0.43;0.49;0.41;0.41;0.41;2.15;0.43;0.0;4804.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.33;0.2;0.57;0.0
631;2022-12-11 13:45:00;23.2;23.2;22.7;22.8;22.7;0.43;0.49;0.39;0.41;0.39;2.11;0.42;0.0;4807.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.33;0.18;0.58;0.0
632;2022-12-11 14:00:00;23.1;23.1;22.7;22.7;22.7;0.43;0.49;0.39;0.41;0.39;2.11;0.42;0.0;4809.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.34;0.17;0.58;0.0
633;2022-12-11 14:15:00;23.1;23.1;22.7;22.7;22.7;0.36;0.47;0.39;0.39;0.39;2.0;0.4;0.0;4811.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.34;0.15;0.6;0.0
634;2022-12-11 14:30:00;23.1;23.1;22.6;22.7;22.6;0.36;0.47;0.39;0.39;0.39;2.0;0.4;0.0;4808.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.35;0.11;0.6;0.0
635;2022-12-11 14:45:00;23.1;23.0;22.6;22.6;22.6;0.36;0.47;0.37;0.39;0.37;1.96;0.39;0.0;4807.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.36;0.1;0.61;0.0
636;2022-12-11 15:00:00;23.0;23.0;22.6;22.6;22.6;0.36;0.45;0.37;0.37;0.37;1.93;0.39;0.0;4807.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.36;0.1;0.61;0.0
637;2022-12-11 15:15:00;23.0;23.0;22.5;22.6;22.5;0.29;0.45;0.37;0.37;0.37;1.85;0.37;0.0;4806.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.37;0.08;0.63;0.0
638;2022-12-11 15:30:00;23.0;23.0;22.5;22.5;22.5;0.29;0.45;0.35;0.37;0.35;1.82;0.36;0.0;4806.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.39;0.08;0.64;0.0
639;2022-12-11 15:45:00;22.9;22.9;22.5;22.5;22.5;0.29;0.45;0.35;0.35;0.35;1.8;0.36;0.0;4807.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.4;0.06;0.64;0.0
640;2022-12-11 16:00:00;22.9;22.9;22.5;22.5;22.5;0.21;0.43;0.35;0.35;0.35;1.7;0.34;0.0;4807.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.41;0.04;0.66;0.0
641;2022-12-11 16:15:00;22.9;22.9;22.4;22.5;22.4;0.21;0.43;0.35;0.35;0.35;1.7;0.34;0.0;4801.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.42;0.04;0.66;0.0
642;2022-12-11 16:30:00;22.9;22.9;22.4;22.5;22.4;0.21;0.43;0.33;0.35;0.33;1.67;0.33;0.0;4797.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.42;0.02;0.67;0.0
643;2022-12-11 16:45:00;22.8;22.8;22.4;22.4;22.4;0.21;0.43;0.33;0.35;0.33;1.67;0.33;0.0;4795.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.43;0.02;0.67;0.0
644;2022-12-11 17:00:00;22.8;22.8;22.4;22.4;22.4;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4798.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.43;0.0;0.33;0.0
645;2022-12-11 17:15:00;22.8;22.8;22.3;22.4;22.3;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4795.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.43;0.02;0.33;0.0
646;2022-12-11 17:30:00;22.8;22.8;22.3;22.4;22.3;0.69;0.69;0.65;0.66;0.65;3.33;0.67;0.0;4795.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.42;0.02;0.33;0.0
647;2022-12-11 17:45:00;22.8;22.8;22.3;22.3;22.3;0.69;0.69;0.65;0.66;0.65;3.33;0.67;0.0;4791.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.42;0.04;0.33;0.0
648;2022-12-11 18:00:00;22.7;22.7;22.3;22.3;22.3;0.69;0.69;0.65;0.65;0.65;3.32;0.66;0.0;4780.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.41;0.04;0.34;0.0
649;2022-12-11 18:15:00;22.7;22.7;22.3;22.3;22.3;0.68;0.68;0.65;0.65;0.65;3.31;0.66;0.0;4780.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.41;0.05;0.34;0.0
650;2022-12-11 18:30:00;22.7;22.7;22.2;22.3;22.2;0.68;0.68;0.65;0.65;0.65;3.31;0.66;0.0;4774.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.4;0.06;0.34;0.0
651;2022-12-11 18:45:00;22.7;22.7;22.2;22.3;22.2;0.68;0.68;0.64;0.65;0.64;3.29;0.66;0.0;4774.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.39;0.07;0.34;0.0
652;2022-12-11 19:00:00;22.7;22.7;22.2;22.2;22.2;0.68;0.68;0.64;0.65;0.64;3.29;0.66;0.0;4771.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.38;0.08;0.34;0.0
653;2022-12-11 19:15:00;22.6;22.6;22.2;22.2;22.2;0.68;0.68;0.64;0.64;0.64;3.29;0.66;0.0;4745.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.37;0.09;0.34;0.0
654;2022-12-11 19:30:00;22.6;22.6;22.2;22.2;22.2;0.67;0.67;0.64;0.64;0.64;3.27;0.65;0.0;4733.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.36;0.1;0.35;0.0
655;2022-12-11 19:45:00;22.6;22.6;22.1;22.2;22.1;0.67;0.67;0.64;0.64;0.64;3.27;0.65;0.0;4742.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.35;0.12;0.35;0.0
656;2022-12-11 20:00:00;22.6;22.6;22.1;22.2;22.1;0.67;0.67;0.64;0.64;0.64;3.26;0.65;0.0;4742.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.34;0.18;0.35;0.0
657;2022-12-11 20:15:00;22.6;22.5;22.1;22.1;22.1;0.67;0.67;0.64;0.64;0.64;3.26;0.65;0.0;4755.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.33;0.2;0.35;0.0
658;2022-12-11 20:30:00;22.5;22.5;22.1;22.1;22.1;0.67;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4763.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.33;0.22;0.35;0.0
659;2022-12-11 20:45:00;22.5;22.5;22.1;22.1;22.1;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4764.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.33;0.24;0.35;0.0
660;2022-12-11 21:00:00;22.5;22.5;22.1;22.1;22.1;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4771.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.32;0.26;0.35;0.0
661;2022-12-11 21:15:00;22.5;22.5;22.0;22.1;22.0;0.66;0.66;0.64;0.64;0.64;3.24;0.65;0.0;4776.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.32;0.28;0.35;0.0
662;2022-12-11 21:30:00;22.5;22.5;22.0;22.1;22.0;0.66;0.66;0.63;0.64;0.63;3.22;0.64;0.0;4777.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.32;0.28;0.36;0.0
663;2022-12-11 21:45:00;22.4;22.4;22.0;22.0;22.0;0.66;0.66;0.63;0.64;0.63;3.22;0.64;0.0;4776.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.31;0.3;0.36;0.0
664;2022-12-11 22:00:00;22.4;22.4;22.0;22.0;22.0;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4775.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.31;0.3;0.36;0.0
665;2022-12-11 22:15:00;22.4;22.4;22.0;22.0;22.0;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4773.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.3;0.32;0.36;0.0
666;2022-12-11 22:30:00;22.4;22.4;21.9;22.0;21.9;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4773.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.29;0.34;0.36;0.0
667;2022-12-11 22:45:00;22.4;22.4;21.9;22.0;21.9;0.66;0.66;0.62;0.63;0.62;3.19;0.64;0.0;4774.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.29;0.37;0.36;0.0
668;2022-12-11 23:00:00;22.4;22.3;21.9;21.9;21.9;0.66;0.66;0.62;0.63;0.62;3.19;0.64;0.0;4773.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.28;0.42;0.36;0.0
669;2022-12-11 23:15:00;22.3;22.3;21.9;21.9;21.9;0.66;0.65;0.62;0.62;0.62;3.17;0.63;0.0;4771.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.28;0.42;0.37;0.0
670;2022-12-11 23:30:00;22.3;22.3;21.9;21.9;21.9;0.65;0.65;0.62;0.62;0.62;3.16;0.63;0.0;4771.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.28;0.44;0.37;0.0
671;2022-12-11 23:45:00;22.3;22.3;21.9;21.9;21.9;0.65;0.65;0.62;0.62;0.62;3.16;0.63;0.0;4770.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.28;0.44;0.37;0.0
