;Timestamp;T_Air_1;T_Air_2;T_Air_3;T_Air_4;T_Air_5;Storage_1;Storage_2;Storage_3;Storage_4;Storage_5;Storage_Combined;Storage_Av;thermalDiscomfort;P_Max;P_elect;Costs;heatingPowerRoom1;heatingPowerRoom2;heatingPowerRoom3;heatingPowerRoom4;heatingPowerRoom5;COP;Electricity Price;Price Factor;Storage Factor;Modulation Degree
320;2023-01-12 08:00:00;23.1;23.0;22.9;22.9;22.9;0.36;0.36;0.43;0.43;0.43;2.01;0.4;0.0;4417.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.29;0.1;0.31;0.6;0.0
321;2023-01-12 08:15:00;23.1;23.0;22.9;22.9;22.9;0.36;0.29;0.43;0.43;0.43;1.94;0.39;0.0;4416.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.29;0.09;0.35;0.61;0.0
322;2023-01-12 08:30:00;23.2;23.2;23.1;23.1;23.1;0.36;0.29;0.43;0.43;0.43;1.94;0.39;0.0;4413.0;1108.4;0.03;745.2;778.9;710.2;710.2;710.2;3.3;0.09;0.41;0.61;0.25
323;2023-01-12 08:45:00;23.4;23.4;23.2;23.2;23.2;0.43;0.43;0.47;0.47;0.47;2.27;0.45;0.0;4411.1;1108.3;0.02;742.0;742.0;725.1;725.1;725.1;3.3;0.09;0.46;0.55;0.25
324;2023-01-12 09:00:00;23.5;23.5;23.3;23.3;23.3;0.57;0.57;0.49;0.49;0.49;2.61;0.52;0.0;4411.6;1158.1;0.02;746.6;746.6;776.3;776.3;776.3;3.3;0.08;0.55;0.48;0.26
325;2023-01-12 09:15:00;23.4;23.4;23.2;23.2;23.2;0.64;0.64;0.51;0.51;0.51;2.82;0.56;0.0;4408.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.31;0.09;0.55;0.44;0.0
326;2023-01-12 09:30:00;23.3;23.3;23.2;23.2;23.2;0.57;0.57;0.49;0.49;0.49;2.61;0.52;0.0;4403.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.32;0.09;0.51;0.48;0.0
327;2023-01-12 09:45:00;23.5;23.5;23.3;23.3;23.3;0.5;0.5;0.49;0.49;0.49;2.47;0.49;0.0;4401.9;1113.4;0.02;739.1;739.1;742.8;742.8;742.8;3.33;0.09;0.5;0.51;0.25
328;2023-01-12 10:00:00;23.6;23.6;23.4;23.4;23.4;0.64;0.64;0.51;0.51;0.51;2.82;0.56;0.0;4401.6;1100.4;0.02;706.9;706.9;750.2;750.2;750.2;3.33;0.09;0.48;0.44;0.25
329;2023-01-12 10:15:00;23.5;23.5;23.3;23.3;23.3;0.71;0.71;0.53;0.53;0.53;3.02;0.6;0.0;4401.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.33;0.08;0.55;0.4;0.0
330;2023-01-12 10:30:00;23.4;23.4;23.3;23.3;23.3;0.64;0.64;0.51;0.51;0.51;2.82;0.56;0.0;4399.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.34;0.08;0.59;0.44;0.0
331;2023-01-12 10:45:00;23.6;23.6;23.4;23.4;23.4;0.57;0.57;0.51;0.51;0.51;2.67;0.53;0.0;4399.0;1269.7;0.02;837.9;837.9;862.5;862.5;862.5;3.36;0.08;0.62;0.47;0.29
332;2023-01-12 11:00:00;23.7;23.7;23.5;23.5;23.5;0.71;0.71;0.53;0.53;0.53;3.02;0.6;0.0;4399.8;1151.8;0.02;741.5;741.5;801.0;801.0;801.0;3.37;0.08;0.66;0.4;0.26
333;2023-01-12 11:15:00;23.6;23.6;23.5;23.5;23.5;0.79;0.79;0.55;0.55;0.55;3.22;0.64;0.0;4399.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.37;0.08;0.65;0.36;0.0
334;2023-01-12 11:30:00;23.5;23.5;23.4;23.4;23.4;0.71;0.71;0.55;0.55;0.55;3.08;0.62;0.0;4401.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.38;0.08;0.62;0.38;0.0
335;2023-01-12 11:45:00;23.7;23.7;23.5;23.5;23.5;0.64;0.64;0.53;0.53;0.53;2.87;0.57;0.0;4400.2;1122.6;0.02;735.9;735.9;773.4;773.4;773.4;3.38;0.08;0.6;0.43;0.26
336;2023-01-12 12:00:00;23.8;23.8;23.7;23.6;23.7;0.59;0.59;0.55;0.64;0.55;2.92;0.58;0.0;4399.0;1099.8;0.02;737.6;737.6;750.0;720.3;750.0;3.36;0.08;0.59;0.42;0.25
337;2023-01-12 12:15:00;23.7;23.7;23.6;23.6;23.6;0.61;0.61;0.59;0.71;0.59;3.11;0.62;0.0;4399.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.37;0.08;0.56;0.38;0.0
338;2023-01-12 12:30:00;23.7;23.6;23.5;23.5;23.5;0.59;0.59;0.57;0.71;0.57;3.03;0.61;0.0;4399.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.38;0.09;0.55;0.39;0.0
339;2023-01-12 12:45:00;23.6;23.6;23.5;23.4;23.5;0.59;0.57;0.55;0.64;0.55;2.9;0.58;0.0;4400.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.38;0.09;0.5;0.42;0.0
340;2023-01-12 13:00:00;23.6;23.6;23.4;23.4;23.4;0.71;0.57;0.55;0.53;0.55;2.91;0.58;0.0;4400.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.38;0.09;0.46;0.42;0.0
341;2023-01-12 13:15:00;23.6;23.5;23.4;23.4;23.4;0.71;0.57;0.53;0.53;0.53;2.87;0.57;0.0;4403.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.09;0.42;0.43;0.0
342;2023-01-12 13:30:00;23.5;23.5;23.4;23.4;23.4;0.71;0.55;0.53;0.53;0.53;2.85;0.57;0.0;4406.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.42;0.09;0.41;0.43;0.0
343;2023-01-12 13:45:00;23.5;23.5;23.3;23.3;23.3;0.64;0.55;0.53;0.53;0.53;2.78;0.56;0.0;4403.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.09;0.36;0.44;0.0
344;2023-01-12 14:00:00;23.5;23.5;23.3;23.3;23.3;0.64;0.55;0.51;0.51;0.51;2.72;0.54;0.0;4399.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.36;0.1;0.35;0.46;0.0
345;2023-01-12 14:15:00;23.4;23.4;23.3;23.3;23.3;0.64;0.55;0.51;0.51;0.51;2.72;0.54;0.0;4402.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.33;0.1;0.34;0.46;0.0
346;2023-01-12 14:30:00;23.4;23.4;23.3;23.3;23.3;0.57;0.53;0.51;0.51;0.51;2.63;0.53;0.0;4399.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.35;0.1;0.32;0.47;0.0
347;2023-01-12 14:45:00;23.4;23.4;23.2;23.2;23.2;0.57;0.53;0.51;0.51;0.51;2.63;0.53;0.0;4401.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.39;0.1;0.31;0.47;0.0
348;2023-01-12 15:00:00;23.4;23.4;23.2;23.2;23.2;0.57;0.53;0.49;0.49;0.49;2.57;0.51;0.0;4403.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.1;0.29;0.49;0.0
349;2023-01-12 15:15:00;23.3;23.3;23.2;23.2;23.2;0.57;0.53;0.49;0.49;0.49;2.57;0.51;0.0;4403.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.1;0.2;0.49;0.0
350;2023-01-12 15:30:00;23.3;23.3;23.2;23.2;23.2;0.5;0.51;0.49;0.49;0.49;2.48;0.5;0.0;4403.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.11;0.18;0.5;0.0
351;2023-01-12 15:45:00;23.3;23.3;23.2;23.2;23.2;0.5;0.51;0.49;0.49;0.49;2.48;0.5;0.0;4402.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.11;0.12;0.5;0.0
352;2023-01-12 16:00:00;23.3;23.3;23.1;23.1;23.1;0.5;0.51;0.49;0.49;0.49;2.48;0.5;0.0;4401.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.39;0.11;0.07;0.5;0.0
353;2023-01-12 16:15:00;23.3;23.3;23.1;23.1;23.1;0.5;0.51;0.47;0.47;0.47;2.42;0.48;0.0;4401.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.39;0.11;0.05;0.52;0.0
354;2023-01-12 16:30:00;23.3;23.3;23.1;23.1;23.1;0.5;0.51;0.47;0.47;0.47;2.42;0.48;0.0;4401.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.39;0.12;0.04;0.52;0.0
355;2023-01-12 16:45:00;23.3;23.2;23.1;23.1;23.1;0.5;0.51;0.47;0.47;0.47;2.42;0.48;0.0;4401.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.39;0.12;0.02;0.52;0.0
356;2023-01-12 17:00:00;23.2;23.2;23.1;23.1;23.1;0.72;0.71;0.71;0.71;0.71;3.56;0.71;0.0;4399.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.37;0.12;0.01;0.29;0.0
357;2023-01-12 17:15:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4399.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.37;0.11;0.05;0.29;0.0
358;2023-01-12 17:30:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4402.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.39;0.11;0.1;0.29;0.0
359;2023-01-12 17:45:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4402.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.11;0.18;0.29;0.0
360;2023-01-12 18:00:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4403.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.1;0.24;0.29;0.0
361;2023-01-12 18:15:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4401.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.39;0.1;0.25;0.29;0.0
362;2023-01-12 18:30:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4402.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.1;0.27;0.29;0.0
363;2023-01-12 18:45:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4404.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.41;0.1;0.27;0.29;0.0
364;2023-01-12 19:00:00;23.2;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4404.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.41;0.1;0.28;0.29;0.0
365;2023-01-12 19:15:00;23.2;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.52;0.7;0.0;4405.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.41;0.1;0.34;0.3;0.0
366;2023-01-12 19:30:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.52;0.7;0.0;4404.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.09;0.41;0.3;0.0
367;2023-01-12 19:45:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4404.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.41;0.09;0.45;0.3;0.0
368;2023-01-12 20:00:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4404.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.41;0.08;0.55;0.3;0.0
369;2023-01-12 20:15:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4403.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.08;0.6;0.3;0.0
370;2023-01-12 20:30:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4400.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.38;0.08;0.65;0.3;0.0
371;2023-01-12 20:45:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4399.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.36;0.07;0.67;0.3;0.0
372;2023-01-12 21:00:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4399.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.37;0.07;0.69;0.3;0.0
373;2023-01-12 21:15:00;23.1;23.0;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4400.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.38;0.06;0.7;0.3;0.0
374;2023-01-12 21:30:00;23.1;23.0;22.9;22.9;22.9;0.71;0.7;0.69;0.69;0.69;3.49;0.7;0.0;4405.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.41;0.06;0.72;0.3;0.0
375;2023-01-12 21:45:00;23.0;23.0;22.9;22.9;22.9;0.71;0.7;0.69;0.69;0.69;3.49;0.7;0.0;4409.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.43;0.05;0.73;0.3;0.0
376;2023-01-12 22:00:00;23.0;23.0;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4411.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.44;0.04;0.75;0.3;0.0
377;2023-01-12 22:15:00;23.0;23.0;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4412.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.45;0.04;0.76;0.3;0.0
378;2023-01-12 22:30:00;23.0;23.0;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4412.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.45;0.04;0.77;0.3;0.0
379;2023-01-12 22:45:00;23.0;23.0;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4414.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.46;0.03;0.78;0.3;0.0
380;2023-01-12 23:00:00;23.0;23.0;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4415.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.47;0.03;0.79;0.3;0.0
381;2023-01-12 23:15:00;23.0;23.0;22.8;22.8;22.8;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4415.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.47;0.03;0.8;0.3;0.0
382;2023-01-12 23:30:00;23.2;23.2;23.0;23.0;23.0;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4415.4;1117.2;0.01;773.5;773.5;777.5;777.5;777.5;3.47;0.02;0.82;0.31;0.25
383;2023-01-12 23:45:00;23.3;23.3;23.2;23.2;23.2;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4415.9;1104.0;0.01;765.6;765.6;769.5;769.5;769.5;3.48;0.02;0.83;0.29;0.25
384;2023-01-13 00:00:00;23.2;23.2;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4414.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.46;0.02;0.85;0.28;0.0
385;2023-01-13 00:15:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4405.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.41;0.01;0.86;0.29;0.0
386;2023-01-13 00:30:00;23.3;23.3;23.2;23.2;23.2;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4408.1;1154.6;0.0;788.9;788.9;792.9;792.9;792.9;3.43;0.01;0.89;0.29;0.26
387;2023-01-13 00:45:00;23.4;23.4;23.3;23.3;23.3;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4411.7;1123.1;0.0;773.0;773.0;774.9;774.9;774.9;3.45;0.01;0.9;0.28;0.25
388;2023-01-13 01:00:00;23.5;23.5;23.4;23.4;23.4;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4408.4;1118.2;0.0;765.6;765.6;767.4;767.4;767.4;3.43;0.01;0.92;0.28;0.25
389;2023-01-13 01:15:00;23.4;23.4;23.3;23.3;23.3;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4401.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.39;0.01;0.93;0.27;0.0
390;2023-01-13 01:30:00;23.3;23.3;23.2;23.2;23.2;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4400.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.38;0.01;0.94;0.28;0.0
391;2023-01-13 01:45:00;23.5;23.4;23.3;23.3;23.3;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4401.3;1182.7;0.0;787.0;787.0;788.9;788.9;788.9;3.33;0.0;0.95;0.28;0.27
392;2023-01-13 02:00:00;23.6;23.6;23.4;23.4;23.4;0.74;0.73;0.72;0.72;0.72;3.63;0.73;0.0;4405.5;1208.4;0.0;798.5;800.5;802.5;802.5;802.5;3.32;0.0;1.0;0.27;0.27
393;2023-01-13 02:15:00;23.7;23.6;23.5;23.5;23.5;0.74;0.74;0.73;0.73;0.73;3.67;0.73;0.0;4399.1;1168.9;0.0;781.0;781.0;784.9;784.9;784.9;3.35;0.0;1.0;0.27;0.27
394;2023-01-13 02:30:00;23.7;23.7;23.6;23.6;23.6;0.75;0.74;0.74;0.74;0.74;3.7;0.74;0.0;4399.1;1143.8;0.0;766.4;768.2;770.1;770.1;770.1;3.36;0.0;1.0;0.26;0.26
395;2023-01-13 02:45:00;23.8;23.8;23.6;23.6;23.6;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4401.5;1119.2;0.0;744.5;744.5;746.3;746.3;746.3;3.33;0.0;1.0;0.25;0.25
396;2023-01-13 03:00:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.74;0.74;0.74;3.74;0.75;0.0;4401.1;1106.6;0.0;735.4;735.4;739.0;739.0;739.0;3.33;0.0;1.0;0.25;0.25
397;2023-01-13 03:15:00;23.7;23.7;23.5;23.5;23.5;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4400.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.38;0.01;0.92;0.25;0.0
398;2023-01-13 03:30:00;23.6;23.6;23.4;23.4;23.4;0.75;0.75;0.74;0.74;0.74;3.71;0.74;0.0;4406.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.42;0.01;0.89;0.26;0.0
399;2023-01-13 03:45:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.67;0.73;0.0;4411.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.45;0.02;0.84;0.27;0.0
400;2023-01-13 04:00:00;23.5;23.4;23.3;23.3;23.3;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4413.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.46;0.03;0.83;0.27;0.0
401;2023-01-13 04:15:00;23.4;23.4;23.3;23.3;23.3;0.74;0.73;0.72;0.72;0.72;3.63;0.73;0.0;4413.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.46;0.03;0.79;0.27;0.0
402;2023-01-13 04:30:00;23.4;23.4;23.2;23.2;23.2;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4410.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.44;0.04;0.76;0.28;0.0
403;2023-01-13 04:45:00;23.3;23.3;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4410.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.44;0.05;0.75;0.28;0.0
404;2023-01-13 05:00:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4411.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.45;0.05;0.73;0.28;0.0
405;2023-01-13 05:15:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4411.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.45;0.06;0.71;0.28;0.0
406;2023-01-13 05:30:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4411.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.44;0.07;0.68;0.29;0.0
407;2023-01-13 05:45:00;23.3;23.2;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4410.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.44;0.08;0.47;0.29;0.0
408;2023-01-13 06:00:00;23.2;23.2;23.1;23.1;23.1;0.12;0.11;0.51;0.51;0.51;1.76;0.35;0.0;4409.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.43;0.09;0.32;0.65;0.0
409;2023-01-13 06:15:00;23.2;23.2;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.75;0.35;0.0;4408.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.43;0.09;0.25;0.65;0.0
410;2023-01-13 06:30:00;23.2;23.2;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.75;0.35;0.0;4408.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.43;0.1;0.19;0.65;0.0
411;2023-01-13 06:45:00;23.2;23.2;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.75;0.35;0.0;4406.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.42;0.1;0.06;0.65;0.0
412;2023-01-13 07:00:00;23.2;23.2;23.0;23.0;23.0;0.11;0.11;0.51;0.51;0.51;1.75;0.35;0.0;4405.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.41;0.11;0.01;0.65;0.0
413;2023-01-13 07:15:00;23.2;23.2;23.0;23.0;23.0;0.11;0.11;0.5;0.5;0.5;1.73;0.35;0.0;4404.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.41;0.1;0.02;0.65;0.0
414;2023-01-13 07:30:00;23.2;23.2;23.0;23.0;23.0;0.11;0.11;0.5;0.5;0.5;1.73;0.35;0.0;4403.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.32;0.1;0.03;0.65;0.0
415;2023-01-13 07:45:00;23.2;23.1;23.0;23.0;23.0;0.11;0.11;0.5;0.5;0.5;1.73;0.35;0.0;4490.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.1;0.05;0.65;0.0
416;2023-01-13 08:00:00;23.1;23.1;23.0;23.0;23.0;0.43;0.36;0.45;0.45;0.45;2.14;0.43;0.0;4500.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.1;0.06;0.57;0.0
417;2023-01-13 08:15:00;23.1;23.1;23.0;23.0;23.0;0.36;0.36;0.45;0.45;0.45;2.07;0.41;0.0;4496.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.1;0.07;0.59;0.0
418;2023-01-13 08:30:00;23.1;23.1;23.0;23.0;23.0;0.36;0.36;0.45;0.45;0.45;2.07;0.41;0.0;4479.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.1;0.15;0.59;0.0
419;2023-01-13 08:45:00;23.1;23.1;23.0;23.0;23.0;0.36;0.36;0.45;0.45;0.45;2.07;0.41;0.0;4465.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.23;0.1;0.2;0.59;0.0
420;2023-01-13 09:00:00;23.1;23.1;23.0;23.0;23.0;0.36;0.36;0.45;0.45;0.45;2.07;0.41;0.0;4466.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.23;0.09;0.22;0.59;0.0
421;2023-01-13 09:15:00;23.1;23.1;23.0;23.0;23.0;0.36;0.36;0.45;0.45;0.45;2.07;0.41;0.0;4460.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.23;0.09;0.25;0.59;0.0
422;2023-01-13 09:30:00;23.1;23.1;23.0;23.0;23.0;0.36;0.36;0.45;0.45;0.45;2.07;0.41;0.0;4447.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.25;0.09;0.28;0.59;0.0
423;2023-01-13 09:45:00;23.1;23.1;23.0;23.0;23.0;0.36;0.36;0.45;0.45;0.45;2.07;0.41;0.0;4442.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.25;0.09;0.32;0.59;0.0
424;2023-01-13 10:00:00;23.1;23.1;23.0;23.0;23.0;0.36;0.36;0.45;0.45;0.45;2.07;0.41;0.0;4435.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.26;0.08;0.36;0.59;0.0
425;2023-01-13 10:15:00;23.1;23.1;23.0;23.0;23.0;0.36;0.36;0.45;0.45;0.45;2.07;0.41;0.0;4415.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.29;0.08;0.4;0.59;0.0
426;2023-01-13 10:30:00;23.3;23.3;23.1;23.1;23.1;0.36;0.36;0.45;0.45;0.45;2.07;0.41;0.0;4412.0;1138.7;0.02;777.0;777.0;734.3;734.3;734.3;3.3;0.08;0.44;0.59;0.26
427;2023-01-13 10:45:00;23.4;23.4;23.3;23.3;23.3;0.5;0.5;0.47;0.47;0.47;2.41;0.48;0.0;4408.1;1102.0;0.02;722.5;722.5;733.7;733.7;733.7;3.31;0.08;0.48;0.52;0.25
428;2023-01-13 11:00:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.51;0.51;0.51;2.67;0.53;0.0;4405.9;1128.1;0.02;734.9;734.9;756.5;756.5;756.5;3.31;0.08;0.55;0.47;0.26
429;2023-01-13 11:15:00;23.5;23.5;23.3;23.3;23.3;0.64;0.64;0.53;0.53;0.53;2.87;0.57;0.0;4399.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.34;0.07;0.58;0.43;0.0
430;2023-01-13 11:30:00;23.4;23.4;23.3;23.3;23.3;0.64;0.64;0.51;0.51;0.51;2.82;0.56;0.0;4399.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.36;0.07;0.62;0.44;0.0
431;2023-01-13 11:45:00;23.6;23.6;23.5;23.5;23.5;0.57;0.57;0.51;0.51;0.51;2.67;0.53;0.0;4400.6;1372.6;0.02;912.3;912.3;939.1;939.1;939.1;3.38;0.07;0.67;0.47;0.31
432;2023-01-13 12:00:00;23.7;23.7;23.6;23.6;23.6;0.57;0.57;0.55;0.64;0.55;2.88;0.58;0.0;4399.0;1288.1;0.02;867.5;867.5;874.8;839.6;874.8;3.36;0.07;0.69;0.42;0.29
433;2023-01-13 12:15:00;23.8;23.8;23.7;23.7;23.7;0.59;0.59;0.57;0.71;0.57;3.03;0.61;0.0;4403.0;1198.2;0.02;802.3;802.3;808.7;760.9;808.7;3.32;0.07;0.69;0.39;0.27
434;2023-01-13 12:30:00;23.7;23.7;23.6;23.6;23.6;0.61;0.61;0.59;0.79;0.59;3.18;0.64;0.0;4404.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.32;0.07;0.67;0.36;0.0
435;2023-01-13 12:45:00;23.7;23.7;23.5;23.5;23.5;0.59;0.59;0.57;0.71;0.57;3.03;0.61;0.0;4403.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.32;0.07;0.65;0.39;0.0
436;2023-01-13 13:00:00;23.6;23.6;23.5;23.5;23.5;0.79;0.59;0.55;0.55;0.55;3.02;0.6;0.0;4425.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.28;0.07;0.61;0.4;0.0
437;2023-01-13 13:15:00;23.6;23.6;23.5;23.5;23.5;0.71;0.57;0.55;0.55;0.55;2.93;0.59;0.0;4407.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.31;0.08;0.58;0.41;0.0
438;2023-01-13 13:30:00;23.6;23.5;23.4;23.4;23.4;0.71;0.57;0.55;0.55;0.55;2.93;0.59;0.0;4412.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.3;0.08;0.55;0.41;0.0
439;2023-01-13 13:45:00;23.5;23.5;23.4;23.4;23.4;0.71;0.55;0.53;0.53;0.53;2.85;0.57;0.0;4411.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.3;0.08;0.48;0.43;0.0
440;2023-01-13 14:00:00;23.5;23.5;23.4;23.3;23.4;0.64;0.55;0.53;0.53;0.53;2.78;0.56;0.0;4414.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.29;0.08;0.46;0.44;0.0
441;2023-01-13 14:15:00;23.5;23.4;23.3;23.3;23.3;0.64;0.55;0.53;0.51;0.53;2.76;0.55;0.0;4442.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.25;0.08;0.43;0.45;0.0
442;2023-01-13 14:30:00;23.4;23.4;23.3;23.3;23.3;0.64;0.53;0.51;0.51;0.51;2.7;0.54;0.0;4443.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.25;0.08;0.4;0.46;0.0
443;2023-01-13 14:45:00;23.4;23.4;23.3;23.3;23.3;0.57;0.53;0.51;0.51;0.51;2.63;0.53;0.0;4428.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.27;0.08;0.36;0.47;0.0
444;2023-01-13 15:00:00;23.4;23.4;23.3;23.2;23.3;0.57;0.53;0.51;0.51;0.51;2.63;0.53;0.0;4416.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.29;0.09;0.35;0.47;0.0
445;2023-01-13 15:15:00;23.4;23.3;23.2;23.2;23.2;0.57;0.53;0.51;0.49;0.51;2.61;0.52;0.0;4421.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.28;0.09;0.32;0.48;0.0
446;2023-01-13 15:30:00;23.3;23.3;23.2;23.2;23.2;0.57;0.51;0.49;0.49;0.49;2.55;0.51;0.0;4428.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.27;0.09;0.27;0.49;0.0
447;2023-01-13 15:45:00;23.3;23.3;23.2;23.2;23.2;0.5;0.51;0.49;0.49;0.49;2.48;0.5;0.0;4438.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.26;0.09;0.23;0.5;0.0
448;2023-01-13 16:00:00;23.3;23.3;23.2;23.1;23.2;0.5;0.51;0.49;0.49;0.49;2.48;0.5;0.0;4458.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.24;0.1;0.2;0.5;0.0
449;2023-01-13 16:15:00;23.3;23.3;23.1;23.1;23.1;0.5;0.51;0.49;0.47;0.49;2.46;0.49;0.0;4479.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.1;0.19;0.51;0.0
450;2023-01-13 16:30:00;23.2;23.2;23.1;23.1;23.1;0.5;0.51;0.47;0.47;0.47;2.42;0.48;0.0;4498.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.1;0.19;0.52;0.0
451;2023-01-13 16:45:00;23.2;23.2;23.1;23.1;23.1;0.43;0.49;0.47;0.47;0.47;2.33;0.47;0.0;4500.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.1;0.19;0.53;0.0
452;2023-01-13 17:00:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4496.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.1;0.19;0.29;0.0
453;2023-01-13 17:15:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4482.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.1;0.2;0.29;0.0
454;2023-01-13 17:30:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4463.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.23;0.1;0.2;0.29;0.0
455;2023-01-13 17:45:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4468.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.23;0.1;0.2;0.29;0.0
456;2023-01-13 18:00:00;23.2;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4475.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.22;0.1;0.2;0.29;0.0
457;2023-01-13 18:15:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.52;0.7;0.0;4483.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.09;0.25;0.3;0.0
458;2023-01-13 18:30:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4501.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.09;0.28;0.3;0.0
459;2023-01-13 18:45:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4527.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.09;0.32;0.3;0.0
460;2023-01-13 19:00:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4527.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.08;0.36;0.3;0.0
461;2023-01-13 19:15:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4548.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.08;0.4;0.3;0.0
462;2023-01-13 19:30:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4563.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.08;0.43;0.3;0.0
463;2023-01-13 19:45:00;23.1;23.0;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4556.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.08;0.48;0.3;0.0
464;2023-01-13 20:00:00;23.0;23.0;22.9;22.9;22.9;0.71;0.7;0.69;0.69;0.69;3.49;0.7;0.0;4552.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.08;0.55;0.3;0.0
465;2023-01-13 20:15:00;23.0;23.0;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4561.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.08;0.55;0.3;0.0
466;2023-01-13 20:30:00;23.0;23.0;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4551.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.08;0.55;0.3;0.0
467;2023-01-13 20:45:00;23.0;23.0;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4556.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.08;0.55;0.3;0.0
468;2023-01-13 21:00:00;23.0;23.0;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4554.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.08;0.55;0.3;0.0
469;2023-01-13 21:15:00;23.0;23.0;22.8;22.8;22.8;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4549.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.07;0.59;0.3;0.0
470;2023-01-13 21:30:00;23.0;23.0;22.8;22.8;22.8;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4546.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.07;0.65;0.31;0.0
471;2023-01-13 21:45:00;23.0;22.9;22.8;22.8;22.8;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4539.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.07;0.69;0.31;0.0
472;2023-01-13 22:00:00;22.9;22.9;22.8;22.8;22.8;0.7;0.69;0.69;0.69;0.69;3.45;0.69;0.0;4540.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.07;0.7;0.31;0.0
473;2023-01-13 22:15:00;22.9;22.9;22.8;22.8;22.8;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4546.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.06;0.72;0.31;0.0
474;2023-01-13 22:30:00;22.9;22.9;22.8;22.8;22.8;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4548.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.05;0.75;0.31;0.0
475;2023-01-13 22:45:00;22.9;22.9;22.8;22.8;22.8;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4552.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.04;0.77;0.31;0.0
476;2023-01-13 23:00:00;23.1;23.1;22.9;22.9;22.9;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4555.7;1177.6;0.01;741.2;741.2;743.1;743.1;743.1;3.15;0.03;0.83;0.31;0.26
477;2023-01-13 23:15:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4560.8;1140.2;0.01;715.7;715.7;719.3;719.3;719.3;3.15;0.03;0.81;0.3;0.25
478;2023-01-13 23:30:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4569.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.03;0.8;0.29;0.0
479;2023-01-13 23:45:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4562.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.03;0.79;0.3;0.0
480;2023-01-14 00:00:00;23.0;23.0;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4570.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.03;0.49;0.3;0.0
481;2023-01-14 00:15:00;23.0;23.0;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4571.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.04;0.48;0.3;0.0
482;2023-01-14 00:30:00;23.0;22.9;22.8;22.8;22.8;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4584.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.04;0.46;0.3;0.0
483;2023-01-14 00:45:00;22.9;22.9;22.8;22.8;22.8;0.7;0.69;0.69;0.69;0.69;3.45;0.69;0.0;4586.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.04;0.36;0.31;0.0
484;2023-01-14 01:00:00;22.9;22.9;22.8;22.8;22.8;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4588.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.04;0.29;0.31;0.0
485;2023-01-14 01:15:00;22.9;22.9;22.8;22.8;22.8;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4592.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.04;0.32;0.31;0.0
486;2023-01-14 01:30:00;22.9;22.9;22.7;22.7;22.7;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4606.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.04;0.34;0.31;0.0
487;2023-01-14 01:45:00;22.9;22.8;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.42;0.68;0.0;4621.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.04;0.36;0.32;0.0
488;2023-01-14 02:00:00;22.8;22.8;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.41;0.68;0.0;4628.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.04;0.45;0.32;0.0
489;2023-01-14 02:15:00;22.8;22.8;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.41;0.68;0.0;4637.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.04;0.45;0.32;0.0
490;2023-01-14 02:30:00;22.8;22.8;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.41;0.68;0.0;4646.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.04;0.45;0.32;0.0
491;2023-01-14 02:45:00;22.8;22.8;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.41;0.68;0.0;4647.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.04;0.45;0.32;0.0
492;2023-01-14 03:00:00;22.8;22.8;22.6;22.6;22.6;0.69;0.69;0.68;0.68;0.68;3.41;0.68;0.0;4638.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.04;0.45;0.32;0.0
493;2023-01-14 03:15:00;22.8;22.7;22.6;22.6;22.6;0.69;0.69;0.67;0.67;0.67;3.39;0.68;0.0;4630.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.04;0.45;0.32;0.0
494;2023-01-14 03:30:00;22.7;22.7;22.6;22.6;22.6;0.69;0.68;0.67;0.67;0.67;3.38;0.68;0.0;4627.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.04;0.45;0.32;0.0
495;2023-01-14 03:45:00;22.7;22.7;22.6;22.6;22.6;0.68;0.68;0.67;0.67;0.67;3.37;0.67;0.0;4647.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.04;0.45;0.33;0.0
496;2023-01-14 04:00:00;22.7;22.7;22.6;22.6;22.6;0.68;0.68;0.67;0.67;0.67;3.37;0.67;0.0;4643.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.04;0.45;0.33;0.0
497;2023-01-14 04:15:00;22.7;22.7;22.6;22.6;22.6;0.68;0.68;0.67;0.67;0.67;3.37;0.67;0.0;4628.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.04;0.4;0.33;0.0
498;2023-01-14 04:30:00;22.7;22.7;22.6;22.6;22.6;0.68;0.68;0.67;0.67;0.67;3.37;0.67;0.0;4610.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.04;0.34;0.33;0.0
499;2023-01-14 04:45:00;22.7;22.7;22.6;22.5;22.6;0.68;0.68;0.67;0.67;0.67;3.37;0.67;0.0;4595.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.04;0.29;0.33;0.0
500;2023-01-14 05:00:00;22.7;22.7;22.5;22.5;22.5;0.68;0.68;0.67;0.66;0.67;3.36;0.67;0.0;4592.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.05;0.27;0.33;0.0
501;2023-01-14 05:15:00;22.7;22.6;22.5;22.5;22.5;0.68;0.68;0.66;0.66;0.66;3.35;0.67;0.0;4592.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.05;0.25;0.33;0.0
502;2023-01-14 05:30:00;22.6;22.6;22.5;22.5;22.5;0.68;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4599.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.05;0.24;0.33;0.0
503;2023-01-14 05:45:00;22.6;22.6;22.5;22.5;22.5;0.67;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4609.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.05;0.22;0.33;0.0
504;2023-01-14 06:00:00;22.6;22.6;22.5;22.5;22.5;0.07;0.07;0.46;0.46;0.46;1.54;0.31;0.0;4617.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.05;0.16;0.69;0.0
505;2023-01-14 06:15:00;22.6;22.6;22.5;22.5;22.5;0.07;0.07;0.46;0.46;0.46;1.54;0.31;0.0;4628.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.05;0.17;0.69;0.0
506;2023-01-14 06:30:00;22.6;22.6;22.5;22.5;22.5;0.07;0.07;0.46;0.46;0.46;1.54;0.31;0.0;4628.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.05;0.17;0.69;0.0
507;2023-01-14 06:45:00;22.6;22.6;22.5;22.4;22.5;0.07;0.07;0.46;0.46;0.46;1.54;0.31;0.0;4614.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.05;0.18;0.69;0.0
508;2023-01-14 07:00:00;22.6;22.6;22.4;22.4;22.4;0.07;0.07;0.46;0.46;0.46;1.53;0.31;0.0;4593.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.05;0.19;0.69;0.0
509;2023-01-14 07:15:00;22.6;22.5;22.4;22.4;22.4;0.07;0.07;0.46;0.46;0.46;1.51;0.3;0.0;4578.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.05;0.17;0.7;0.0
510;2023-01-14 07:30:00;22.6;22.5;22.4;22.4;22.4;0.07;0.06;0.46;0.46;0.46;1.51;0.3;0.0;4565.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.05;0.16;0.7;0.0
511;2023-01-14 07:45:00;22.5;22.5;22.4;22.4;22.4;0.07;0.06;0.46;0.46;0.46;1.51;0.3;0.0;4556.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.05;0.12;0.7;0.0
512;2023-01-14 08:00:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.13;4536.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.05;0.07;0.8;0.0
513;2023-01-14 08:15:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.13;4514.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.05;0.16;0.8;0.0
514;2023-01-14 08:30:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.14;4503.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.05;0.19;0.8;0.0
515;2023-01-14 08:45:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.15;4489.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.05;0.22;0.8;0.0
516;2023-01-14 09:00:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.16;4472.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.22;0.05;0.22;0.8;0.0
517;2023-01-14 09:15:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.16;4454.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.24;0.05;0.2;0.8;0.0
518;2023-01-14 09:30:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.15;4447.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.25;0.05;0.17;0.8;0.0
519;2023-01-14 09:45:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.15;4439.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.26;0.05;0.09;0.8;0.0
520;2023-01-14 10:00:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.15;4431.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.27;0.06;0.02;0.8;0.0
521;2023-01-14 10:15:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.15;4421.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.28;0.05;0.14;0.8;0.0
522;2023-01-14 10:30:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.16;4414.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.29;0.05;0.2;0.8;0.0
523;2023-01-14 10:45:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.16;4407.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.31;0.05;0.22;0.8;0.0
524;2023-01-14 11:00:00;22.5;22.5;22.4;22.4;22.4;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.17;4403.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.32;0.05;0.24;0.8;0.0
525;2023-01-14 11:15:00;22.8;22.7;22.6;22.5;22.6;0.0;0.0;0.33;0.33;0.33;1.0;0.2;0.17;4400.7;1197.0;0.01;998.0;998.0;665.3;665.3;665.3;3.34;0.04;0.34;0.8;0.27
526;2023-01-14 11:30:00;23.0;23.0;22.7;22.7;22.7;0.14;0.07;0.37;0.35;0.37;1.31;0.26;0.0;4399.5;1557.5;0.01;1160.7;1231.6;932.7;952.2;932.7;3.34;0.04;0.48;0.74;0.35
527;2023-01-14 11:45:00;23.1;23.1;22.9;22.9;22.9;0.29;0.29;0.39;0.39;0.39;1.75;0.35;0.0;4399.2;1430.7;0.01;1002.1;1002.1;929.2;929.2;929.2;3.35;0.03;0.5;0.65;0.33
528;2023-01-14 12:00:00;23.2;23.2;23.0;23.0;23.0;0.47;0.47;0.43;0.21;0.43;2.02;0.4;0.0;4399.2;1338.0;0.01;859.1;859.1;880.9;1001.4;880.9;3.35;0.03;0.51;0.6;0.3
529;2023-01-14 12:15:00;23.3;23.3;23.1;23.1;23.1;0.49;0.49;0.45;0.29;0.45;2.17;0.43;0.0;4399.0;1295.6;0.01;841.7;841.7;861.3;944.2;861.3;3.36;0.02;0.52;0.57;0.29
530;2023-01-14 12:30:00;23.4;23.3;23.2;23.2;23.2;0.51;0.51;0.47;0.36;0.47;2.32;0.46;0.0;4399.6;1250.8;0.01;822.5;822.5;840.3;892.0;840.3;3.37;0.02;0.53;0.54;0.28
531;2023-01-14 12:45:00;23.4;23.4;23.2;23.3;23.2;0.53;0.51;0.49;0.43;0.49;2.45;0.49;0.0;4401.8;1213.1;0.0;805.9;814.1;822.4;848.3;822.4;3.39;0.02;0.54;0.51;0.28
532;2023-01-14 13:00:00;23.5;23.5;23.3;23.3;23.3;0.57;0.53;0.49;0.51;0.49;2.59;0.52;0.0;4404.8;1209.7;0.0;803.5;820.2;835.8;828.0;835.8;3.41;0.01;0.57;0.48;0.27
533;2023-01-14 13:15:00;23.5;23.5;23.4;23.4;23.4;0.64;0.55;0.51;0.51;0.51;2.72;0.54;0.0;4406.6;1225.0;0.0;799.6;835.7;850.8;850.8;850.8;3.42;0.01;0.61;0.46;0.28
534;2023-01-14 13:30:00;23.6;23.6;23.4;23.4;23.4;0.64;0.55;0.53;0.53;0.53;2.78;0.56;0.0;4408.4;1291.8;0.0;851.1;888.5;896.3;896.3;896.3;3.43;0.01;0.66;0.44;0.29
535;2023-01-14 13:45:00;23.6;23.6;23.5;23.5;23.5;0.71;0.57;0.53;0.53;0.53;2.87;0.57;0.0;4410.2;1295.6;0.0;836.6;893.1;908.3;908.3;908.3;3.44;0.01;0.69;0.43;0.29
536;2023-01-14 14:00:00;23.7;23.7;23.6;23.6;23.6;0.71;0.57;0.55;0.55;0.55;2.93;0.59;0.0;4411.3;1497.6;0.0;975.2;1039.3;1047.9;1047.9;1047.9;3.44;0.01;0.82;0.41;0.34
537;2023-01-14 14:15:00;23.7;23.8;23.6;23.6;23.6;0.79;0.59;0.57;0.57;0.57;3.08;0.62;0.0;4411.6;1389.2;0.0;891.4;968.2;975.8;975.8;975.8;3.45;0.01;0.82;0.38;0.31
538;2023-01-14 14:30:00;23.8;23.8;23.7;23.7;23.7;0.79;0.61;0.57;0.57;0.57;3.1;0.62;0.0;4412.1;1375.2;0.0;885.1;953.1;968.1;968.1;968.1;3.45;0.01;0.82;0.38;0.31
539;2023-01-14 14:45:00;23.8;23.9;23.7;23.7;23.7;0.86;0.61;0.59;0.59;0.59;3.23;0.65;0.0;4411.0;1280.6;0.0;809.6;894.6;901.3;901.3;901.3;3.44;0.01;0.82;0.35;0.29
540;2023-01-14 15:00:00;23.8;23.9;23.8;23.8;23.8;0.86;0.63;0.59;0.59;0.59;3.25;0.65;0.0;4403.3;1264.2;0.0;791.1;867.1;880.0;880.0;880.0;3.4;0.01;0.82;0.35;0.29
541;2023-01-14 15:15:00;23.9;23.9;23.8;23.8;23.8;0.86;0.63;0.61;0.61;0.61;3.31;0.66;0.0;4402.1;1191.6;0.0;748.8;819.0;825.0;825.0;825.0;3.39;0.01;0.8;0.34;0.27
542;2023-01-14 15:30:00;23.7;23.7;23.6;23.6;23.6;0.93;0.63;0.61;0.61;0.61;3.38;0.68;0.0;4402.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.01;0.76;0.32;0.0
543;2023-01-14 15:45:00;23.6;23.6;23.5;23.5;23.5;0.79;0.59;0.57;0.57;0.57;3.08;0.62;0.0;4401.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.39;0.01;0.69;0.38;0.0
544;2023-01-14 16:00:00;23.7;23.7;23.6;23.6;23.6;0.71;0.57;0.55;0.55;0.55;2.93;0.59;0.0;4399.7;1220.4;0.0;778.1;829.3;836.2;836.2;836.2;3.37;0.01;0.67;0.41;0.28
545;2023-01-14 16:15:00;23.7;23.8;23.6;23.6;23.6;0.79;0.59;0.57;0.57;0.57;3.08;0.62;0.0;4399.5;1099.9;0.0;690.2;749.7;755.6;755.6;755.6;3.37;0.01;0.64;0.38;0.25
546;2023-01-14 16:30:00;23.6;23.6;23.5;23.5;23.5;0.79;0.61;0.57;0.57;0.57;3.1;0.62;0.0;4401.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.39;0.01;0.61;0.38;0.0
547;2023-01-14 16:45:00;23.5;23.6;23.4;23.4;23.4;0.71;0.57;0.55;0.55;0.55;2.93;0.59;0.0;4404.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4;0.01;0.59;0.41;0.0
548;2023-01-14 17:00:00;23.4;23.5;23.3;23.4;23.3;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4401.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.39;0.01;0.57;0.27;0.0
549;2023-01-14 17:15:00;23.4;23.4;23.3;23.3;23.3;0.73;0.74;0.72;0.73;0.72;3.64;0.73;0.0;4399.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.35;0.01;0.64;0.27;0.0
550;2023-01-14 17:30:00;23.3;23.4;23.2;23.2;23.2;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4399.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.36;0.01;0.69;0.28;0.0
551;2023-01-14 17:45:00;23.3;23.3;23.2;23.2;23.2;0.72;0.73;0.71;0.71;0.71;3.59;0.72;0.0;4399.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.38;0.01;0.83;0.28;0.0
552;2023-01-14 18:00:00;23.5;23.5;23.3;23.4;23.3;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4403.6;1108.6;0.0;753.1;753.1;755.0;755.0;755.0;3.4;0.01;0.89;0.28;0.25
553;2023-01-14 18:15:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.72;0.73;0.72;3.64;0.73;0.0;4408.7;1102.2;0.0;754.1;754.1;757.8;756.0;757.8;3.43;0.01;0.88;0.27;0.25
554;2023-01-14 18:30:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4412.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.45;0.01;0.85;0.26;0.0
555;2023-01-14 18:45:00;23.4;23.5;23.3;23.3;23.3;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4412.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.45;0.01;0.84;0.27;0.0
556;2023-01-14 19:00:00;23.4;23.4;23.3;23.3;23.3;0.73;0.74;0.72;0.72;0.72;3.63;0.73;0.0;4411.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.45;0.01;0.82;0.27;0.0
557;2023-01-14 19:15:00;23.4;23.4;23.2;23.3;23.2;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4410.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.44;0.01;0.82;0.28;0.0
558;2023-01-14 19:30:00;23.3;23.4;23.2;23.2;23.2;0.73;0.73;0.71;0.72;0.71;3.61;0.72;0.0;4413.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.46;0.01;0.82;0.28;0.0
559;2023-01-14 19:45:00;23.3;23.3;23.2;23.2;23.2;0.72;0.73;0.71;0.71;0.71;3.59;0.72;0.0;4415.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.47;0.01;0.82;0.28;0.0
560;2023-01-14 20:00:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4415.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.47;0.01;0.82;0.28;0.0
561;2023-01-14 20:15:00;23.3;23.3;23.1;23.2;23.1;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4416.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.48;0.01;0.85;0.28;0.0
562;2023-01-14 20:30:00;23.4;23.5;23.3;23.3;23.3;0.72;0.72;0.71;0.71;0.71;3.57;0.71;0.0;4416.4;1110.4;0.0;771.8;771.8;775.7;773.7;775.7;3.48;0.01;0.88;0.29;0.25
563;2023-01-14 20:45:00;23.6;23.6;23.4;23.5;23.4;0.73;0.74;0.72;0.72;0.72;3.63;0.73;0.0;4415.7;1103.9;0.0;766.7;764.8;768.6;768.6;768.6;3.48;0.01;0.9;0.27;0.25
564;2023-01-14 21:00:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.73;0.74;0.73;3.68;0.74;0.0;4413.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.45;0.01;0.93;0.26;0.0
565;2023-01-14 21:15:00;23.4;23.5;23.3;23.3;23.3;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4412.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.45;0.01;0.94;0.27;0.0
566;2023-01-14 21:30:00;23.6;23.6;23.5;23.5;23.5;0.73;0.74;0.72;0.72;0.72;3.63;0.73;0.0;4412.1;1149.7;0.0;792.2;790.2;794.1;794.1;794.1;3.45;0.01;0.95;0.27;0.26
567;2023-01-14 21:45:00;23.7;23.7;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4410.3;1102.6;0.0;757.2;757.2;759.0;759.0;759.0;3.44;0.01;0.95;0.26;0.25
568;2023-01-14 22:00:00;23.6;23.6;23.5;23.5;23.5;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4412.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.45;0.01;0.96;0.25;0.0
569;2023-01-14 22:15:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4414.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.47;0.0;0.97;0.26;0.0
570;2023-01-14 22:30:00;23.6;23.7;23.5;23.6;23.5;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4416.1;1150.5;0.0;799.6;799.6;801.6;801.6;801.6;3.48;0.0;0.97;0.27;0.26
571;2023-01-14 22:45:00;23.8;23.8;23.6;23.7;23.6;0.74;0.75;0.74;0.74;0.74;3.71;0.74;0.0;4416.3;1119.1;0.0;779.1;777.2;780.9;779.1;780.9;3.48;0.0;0.98;0.26;0.25
572;2023-01-14 23:00:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.74;0.75;0.74;3.75;0.75;0.0;4415.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.48;0.0;0.98;0.25;0.0
573;2023-01-14 23:15:00;23.6;23.6;23.5;23.5;23.5;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4414.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.47;0.0;0.99;0.25;0.0
574;2023-01-14 23:30:00;23.7;23.7;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4415.2;1154.3;0.0;800.1;800.1;802.0;802.0;802.0;3.47;0.0;1.0;0.26;0.26
575;2023-01-14 23:45:00;23.8;23.8;23.7;23.7;23.7;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4415.9;1122.9;0.0;779.8;779.8;781.7;781.7;781.7;3.48;0.0;1.0;0.25;0.25
576;2023-01-15 00:00:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4416.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.48;0.0;0.85;0.25;0.0
577;2023-01-15 00:15:00;23.6;23.7;23.5;23.5;23.5;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4416.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.49;0.0;0.82;0.25;0.0
578;2023-01-15 00:30:00;23.6;23.6;23.5;23.5;23.5;0.74;0.75;0.74;0.74;0.74;3.7;0.74;0.0;4416.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.51;0.0;0.76;0.26;0.0
579;2023-01-15 00:45:00;23.5;23.6;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4416.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.52;0.0;0.73;0.26;0.0
580;2023-01-15 01:00:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4416.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.51;0.0;0.65;0.27;0.0
581;2023-01-15 01:15:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4416.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.48;0.0;0.71;0.27;0.0
582;2023-01-15 01:30:00;23.4;23.5;23.3;23.3;23.3;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4413.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.46;0.0;0.73;0.27;0.0
583;2023-01-15 01:45:00;23.4;23.5;23.3;23.3;23.3;0.73;0.74;0.72;0.72;0.72;3.63;0.73;0.0;4410.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.44;0.0;0.75;0.27;0.0
584;2023-01-15 02:00:00;23.4;23.4;23.3;23.3;23.3;0.73;0.74;0.72;0.72;0.72;3.63;0.73;0.0;4411.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.44;0.0;0.8;0.27;0.0
585;2023-01-15 02:15:00;23.4;23.4;23.3;23.3;23.3;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4410.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.44;0.0;0.78;0.28;0.0
586;2023-01-15 02:30:00;23.4;23.4;23.3;23.3;23.3;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4414.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.46;0.0;0.76;0.28;0.0
587;2023-01-15 02:45:00;23.4;23.4;23.3;23.3;23.3;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4415.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.47;0.0;0.76;0.28;0.0
588;2023-01-15 03:00:00;23.3;23.4;23.2;23.3;23.2;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4415.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.47;0.0;0.76;0.28;0.0
589;2023-01-15 03:15:00;23.3;23.4;23.2;23.2;23.2;0.72;0.73;0.71;0.72;0.71;3.6;0.72;0.0;4416.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.49;0.0;0.75;0.28;0.0
590;2023-01-15 03:30:00;23.3;23.4;23.2;23.2;23.2;0.72;0.73;0.71;0.71;0.71;3.59;0.72;0.0;4417.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.5;0.0;0.73;0.28;0.0
591;2023-01-15 03:45:00;23.3;23.3;23.2;23.2;23.2;0.72;0.73;0.71;0.71;0.71;3.59;0.72;0.0;4413.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.46;0.0;0.71;0.28;0.0
592;2023-01-15 04:00:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4399.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.34;0.0;0.66;0.28;0.0
593;2023-01-15 04:15:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4433.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.26;0.0;0.73;0.28;0.0
594;2023-01-15 04:30:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4454.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.24;0.0;0.76;0.28;0.0
595;2023-01-15 04:45:00;23.3;23.3;23.1;23.2;23.1;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4470.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.22;0.0;0.83;0.28;0.0
596;2023-01-15 05:00:00;23.2;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.57;0.71;0.0;4493.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.0;0.86;0.29;0.0
597;2023-01-15 05:15:00;23.2;23.3;23.1;23.1;23.1;0.71;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4512.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.0;0.86;0.29;0.0
598;2023-01-15 05:30:00;23.2;23.2;23.1;23.1;23.1;0.71;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4532.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.0;0.85;0.29;0.0
599;2023-01-15 05:45:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4564.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.0;0.85;0.29;0.0
600;2023-01-15 06:00:00;23.6;23.6;23.4;23.4;23.4;0.11;0.11;0.51;0.51;0.51;1.75;0.35;0.0;4584.3;2532.8;0.0;1852.1;1852.1;1407.3;1407.3;1407.3;3.13;0.0;0.85;0.65;0.55
601;2023-01-15 06:15:00;23.9;23.9;23.6;23.6;23.6;0.14;0.14;0.53;0.53;0.53;1.87;0.37;0.0;4609.8;2105.6;0.0;1511.5;1511.5;1174.2;1174.2;1174.2;3.11;0.0;0.73;0.63;0.46
602;2023-01-15 06:30:00;24.0;24.0;23.7;23.7;23.7;0.16;0.16;0.54;0.54;0.54;1.96;0.39;0.0;4615.8;1488.8;0.0;1058.2;1058.2;834.7;834.7;834.7;3.1;0.01;0.53;0.61;0.32
603;2023-01-15 06:45:00;24.1;24.1;23.7;23.8;23.7;0.17;0.17;0.55;0.55;0.55;1.99;0.4;0.0;4620.6;1417.3;0.0;1003.7;1003.7;795.1;795.1;795.1;3.1;0.01;0.51;0.6;0.31
604;2023-01-15 07:00:00;24.1;24.1;23.8;23.8;23.8;0.18;0.18;0.55;0.56;0.55;2.01;0.4;0.0;4628.2;1216.0;0.0;856.9;856.9;683.5;680.2;683.5;3.09;0.01;0.44;0.6;0.26
605;2023-01-15 07:15:00;24.1;24.2;23.8;23.8;23.8;0.18;0.18;0.56;0.56;0.56;2.03;0.41;0.0;4638.6;1185.4;0.0;833.3;833.3;662.8;662.8;662.8;3.08;0.01;0.43;0.59;0.26
606;2023-01-15 07:30:00;24.0;24.0;23.7;23.7;23.7;0.18;0.19;0.56;0.56;0.56;2.04;0.41;0.0;4650.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.01;0.42;0.59;0.0
607;2023-01-15 07:45:00;23.8;23.9;23.6;23.6;23.6;0.17;0.17;0.55;0.55;0.55;1.99;0.4;0.0;4669.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.01;0.41;0.6;0.0
608;2023-01-15 08:00:00;23.7;23.8;23.5;23.5;23.5;0.86;0.93;0.57;0.57;0.57;3.49;0.7;0.0;4679.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.01;0.39;0.3;0.0
609;2023-01-15 08:15:00;23.7;23.7;23.4;23.4;23.4;0.79;0.86;0.55;0.55;0.55;3.29;0.66;0.0;4670.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.01;0.41;0.34;0.0
610;2023-01-15 08:30:00;23.6;23.6;23.4;23.4;23.4;0.79;0.79;0.53;0.53;0.53;3.16;0.63;0.0;4668.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.01;0.42;0.37;0.0
611;2023-01-15 08:45:00;23.5;23.6;23.3;23.3;23.3;0.71;0.71;0.53;0.53;0.53;3.02;0.6;0.0;4678.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.01;0.43;0.4;0.0
612;2023-01-15 09:00:00;23.5;23.5;23.3;23.3;23.3;0.64;0.71;0.51;0.51;0.51;2.89;0.58;0.0;4692.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.03;0.01;0.45;0.42;0.0
613;2023-01-15 09:15:00;23.5;23.5;23.3;23.3;23.3;0.64;0.64;0.51;0.51;0.51;2.82;0.56;0.0;4710.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.01;0.01;0.45;0.44;0.0
614;2023-01-15 09:30:00;23.4;23.5;23.2;23.2;23.2;0.64;0.64;0.51;0.51;0.51;2.82;0.56;0.0;4718.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.01;0.47;0.44;0.0
615;2023-01-15 09:45:00;23.4;23.4;23.2;23.2;23.2;0.57;0.64;0.49;0.49;0.49;2.68;0.54;0.0;4728.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.01;0.48;0.46;0.0
616;2023-01-15 10:00:00;23.4;23.4;23.2;23.2;23.2;0.57;0.57;0.49;0.49;0.49;2.61;0.52;0.0;4732.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.98;0.01;0.5;0.48;0.0
617;2023-01-15 10:15:00;23.4;23.4;23.2;23.2;23.2;0.57;0.57;0.49;0.49;0.49;2.61;0.52;0.0;4735.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.98;0.01;0.51;0.48;0.0
618;2023-01-15 10:30:00;23.4;23.4;23.2;23.2;23.2;0.57;0.57;0.49;0.49;0.49;2.61;0.52;0.0;4738.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.97;0.01;0.51;0.48;0.0
619;2023-01-15 10:45:00;23.4;23.4;23.2;23.2;23.2;0.57;0.57;0.49;0.49;0.49;2.61;0.52;0.0;4738.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.97;0.01;0.51;0.48;0.0
620;2023-01-15 11:00:00;23.3;23.4;23.1;23.2;23.1;0.57;0.57;0.49;0.49;0.49;2.61;0.52;0.0;4733.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.98;0.01;0.51;0.48;0.0
621;2023-01-15 11:15:00;23.5;23.5;23.3;23.3;23.3;0.5;0.57;0.47;0.49;0.47;2.5;0.5;0.0;4739.8;1254.6;0.0;745.5;718.9;756.4;749.1;756.4;2.97;0.01;0.53;0.5;0.26
622;2023-01-15 11:30:00;23.7;23.7;23.5;23.5;23.5;0.64;0.64;0.51;0.51;0.51;2.82;0.56;0.0;4754.0;1516.5;0.0;862.7;862.7;915.6;915.6;915.6;2.95;0.0;0.73;0.44;0.32
623;2023-01-15 11:45:00;23.8;23.8;23.6;23.6;23.6;0.79;0.79;0.55;0.55;0.55;3.22;0.64;0.0;4763.4;1425.7;0.0;790.4;790.4;867.3;867.3;867.3;2.93;0.0;0.84;0.36;0.3
624;2023-01-15 12:00:00;24.0;24.0;23.8;23.8;23.8;0.61;0.61;0.57;0.71;0.57;3.07;0.61;0.0;4764.4;1841.7;0.0;1082.6;1082.6;1099.8;1035.7;1099.8;2.93;0.0;1.0;0.39;0.39
625;2023-01-15 12:15:00;24.1;24.1;23.9;23.9;23.9;0.65;0.65;0.61;0.86;0.61;3.37;0.67;0.0;4750.5;1551.5;0.0;925.8;925.8;939.1;854.3;939.1;2.95;0.0;1.0;0.33;0.33
626;2023-01-15 12:30:00;24.0;24.0;23.8;23.8;23.8;0.67;0.67;0.63;0.93;0.63;3.52;0.7;0.0;4742.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.97;0.0;0.5;0.3;0.0
627;2023-01-15 12:45:00;23.9;23.9;23.7;23.7;23.7;0.65;0.65;0.61;0.86;0.61;3.37;0.67;0.0;4722.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.0;0.5;0.33;0.0
628;2023-01-15 13:00:00;23.9;23.9;23.7;23.7;23.7;0.93;0.63;0.59;0.59;0.59;3.32;0.66;0.0;4667.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.0;0.5;0.34;0.0
629;2023-01-15 13:15:00;23.8;23.8;23.6;23.6;23.6;0.93;0.63;0.59;0.59;0.59;3.32;0.66;0.0;4635.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.0;0.5;0.34;0.0
630;2023-01-15 13:30:00;23.8;23.8;23.6;23.6;23.6;0.86;0.61;0.57;0.57;0.57;3.17;0.63;0.0;4632.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.0;0.5;0.37;0.0
631;2023-01-15 13:45:00;23.8;23.8;23.6;23.6;23.6;0.86;0.61;0.57;0.57;0.57;3.17;0.63;0.0;4647.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.0;0.5;0.37;0.0
632;2023-01-15 14:00:00;23.7;23.7;23.5;23.5;23.5;0.86;0.61;0.57;0.57;0.57;3.17;0.63;0.0;4657.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.0;0.5;0.37;0.0
633;2023-01-15 14:15:00;23.7;23.7;23.5;23.5;23.5;0.79;0.59;0.55;0.55;0.55;3.02;0.6;0.0;4668.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.0;0.5;0.4;0.0
634;2023-01-15 14:30:00;23.7;23.7;23.5;23.5;23.5;0.79;0.59;0.55;0.55;0.55;3.02;0.6;0.0;4665.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.0;0.5;0.4;0.0
635;2023-01-15 14:45:00;23.6;23.6;23.4;23.4;23.4;0.79;0.59;0.55;0.55;0.55;3.02;0.6;0.0;4693.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.03;0.0;0.5;0.4;0.0
636;2023-01-15 15:00:00;23.6;23.6;23.4;23.4;23.4;0.71;0.57;0.53;0.53;0.53;2.87;0.57;0.0;4691.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.03;0.0;0.5;0.43;0.0
637;2023-01-15 15:15:00;23.6;23.6;23.4;23.4;23.4;0.71;0.57;0.53;0.53;0.53;2.87;0.57;0.0;4685.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.0;0.5;0.43;0.0
638;2023-01-15 15:30:00;23.5;23.5;23.3;23.3;23.3;0.71;0.57;0.53;0.53;0.53;2.87;0.57;0.0;4677.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.0;0.5;0.43;0.0
639;2023-01-15 15:45:00;23.5;23.5;23.3;23.3;23.3;0.64;0.55;0.51;0.51;0.51;2.72;0.54;0.0;4669.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.0;0.5;0.46;0.0
640;2023-01-15 16:00:00;23.5;23.5;23.3;23.3;23.3;0.64;0.55;0.51;0.51;0.51;2.72;0.54;0.0;4654.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.0;0.5;0.46;0.0
641;2023-01-15 16:15:00;23.4;23.5;23.3;23.3;23.3;0.64;0.55;0.51;0.51;0.51;2.72;0.54;0.0;4647.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.01;0.26;0.46;0.0
642;2023-01-15 16:30:00;23.4;23.5;23.2;23.2;23.2;0.57;0.55;0.51;0.51;0.51;2.65;0.53;0.0;4645.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.01;0.15;0.47;0.0
643;2023-01-15 16:45:00;23.4;23.4;23.2;23.2;23.2;0.57;0.55;0.49;0.49;0.49;2.59;0.52;0.0;4650.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.02;0.12;0.48;0.0
644;2023-01-15 17:00:00;23.4;23.4;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4655.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.03;0.08;0.28;0.0
645;2023-01-15 17:15:00;23.4;23.4;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4654.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.03;0.1;0.28;0.0
646;2023-01-15 17:30:00;23.4;23.4;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4654.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.03;0.1;0.28;0.0
647;2023-01-15 17:45:00;23.3;23.4;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4654.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.03;0.1;0.28;0.0
648;2023-01-15 18:00:00;23.3;23.4;23.1;23.1;23.1;0.72;0.73;0.71;0.71;0.71;3.59;0.72;0.0;4655.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.03;0.1;0.28;0.0
649;2023-01-15 18:15:00;23.3;23.3;23.1;23.1;23.1;0.72;0.73;0.71;0.71;0.71;3.57;0.71;0.0;4656.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.02;0.11;0.29;0.0
650;2023-01-15 18:30:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4662.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.02;0.13;0.29;0.0
651;2023-01-15 18:45:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4669.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.02;0.14;0.29;0.0
652;2023-01-15 19:00:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4674.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.01;0.16;0.29;0.0
653;2023-01-15 19:15:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4677.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.01;0.15;0.29;0.0
654;2023-01-15 19:30:00;23.2;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4677.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.02;0.14;0.29;0.0
655;2023-01-15 19:45:00;23.2;23.3;23.0;23.0;23.0;0.71;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4683.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.02;0.13;0.29;0.0
656;2023-01-15 20:00:00;23.2;23.2;23.0;23.0;23.0;0.71;0.72;0.7;0.7;0.7;3.54;0.71;0.0;4689.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.03;0.02;0.12;0.29;0.0
657;2023-01-15 20:15:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4689.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.03;0.02;0.11;0.29;0.0
658;2023-01-15 20:30:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4701.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.02;0.03;0.1;0.29;0.0
659;2023-01-15 20:45:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4710.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.01;0.03;0.07;0.29;0.0
660;2023-01-15 21:00:00;23.2;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4719.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.03;0.06;0.29;0.0
661;2023-01-15 21:15:00;23.1;23.2;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.53;0.71;0.0;4721.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.03;0.06;0.29;0.0
662;2023-01-15 21:30:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.7;0.7;0.7;3.52;0.7;0.0;4719.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.03;0.05;0.3;0.0
663;2023-01-15 21:45:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4718.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.04;0.04;0.3;0.0
664;2023-01-15 22:00:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4724.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.04;0.04;0.3;0.0
665;2023-01-15 22:15:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4722.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.04;0.04;0.3;0.0
666;2023-01-15 22:30:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4720.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.05;0.03;0.3;0.0
667;2023-01-15 22:45:00;23.1;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4720.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.05;0.02;0.3;0.0
668;2023-01-15 23:00:00;23.0;23.1;22.9;22.9;22.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4721.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.06;0.02;0.3;0.0
669;2023-01-15 23:15:00;23.0;23.0;22.8;22.8;22.8;0.7;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4713.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.06;0.02;0.3;0.0
670;2023-01-15 23:30:00;23.0;23.0;22.8;22.8;22.8;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4719.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.06;0.02;0.31;0.0
671;2023-01-15 23:45:00;23.0;23.0;22.8;22.8;22.8;0.7;0.7;0.69;0.69;0.69;3.46;0.69;0.0;4730.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.98;0.06;0.02;0.31;0.0
