;Timestamp;T_Air_1;T_Air_2;T_Air_3;T_Air_4;T_Air_5;Storage_1;Storage_2;Storage_3;Storage_4;Storage_5;Storage_Combined;Storage_Av;thermalDiscomfort;P_Max;P_elect;Costs;heatingPowerRoom1;heatingPowerRoom2;heatingPowerRoom3;heatingPowerRoom4;heatingPowerRoom5;COP;Electricity Price;Price Factor;Storage Factor;Modulation Degree
0;2023-01-30 00:00:00;22.5;22.5;22.5;22.5;22.5;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4797.5;4329.8;0.01;2239.8;2239.8;2239.8;2239.8;2239.8;2.59;0.01;0.95;0.3;0.9
1;2023-01-30 00:15:00;22.8;22.8;22.8;22.8;22.8;0.66;0.66;0.66;0.66;0.66;3.32;0.66;0.0;4795.7;4328.1;0.01;2235.9;2235.9;2235.9;2235.9;2235.9;2.58;0.01;0.95;0.34;0.9
2;2023-01-30 00:30:00;23.1;23.1;23.1;23.1;23.1;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4793.2;4325.9;0.01;2230.7;2230.7;2230.7;2230.7;2230.7;2.58;0.01;0.95;0.31;0.9
3;2023-01-30 00:45:00;23.4;23.4;23.4;23.4;23.4;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4789.5;4414.0;0.01;2270.4;2270.4;2270.4;2270.4;2270.4;2.57;0.01;0.96;0.29;0.92
4;2023-01-30 01:00:00;23.6;23.6;23.6;23.6;23.6;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4787.5;4412.2;0.01;2266.4;2266.4;2266.4;2266.4;2266.4;2.57;0.01;0.96;0.27;0.92
5;2023-01-30 01:15:00;23.9;23.9;23.9;23.9;23.9;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4790.8;4601.1;0.0;2368.7;2368.7;2368.7;2368.7;2368.7;2.57;0.0;0.98;0.26;0.96
6;2023-01-30 01:30:00;23.5;23.5;23.5;23.5;23.5;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4794.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.0;0.99;0.24;0.0
7;2023-01-30 01:45:00;23.2;23.2;23.2;23.2;23.2;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4801.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.0;1.0;0.26;0.0
8;2023-01-30 02:00:00;23.6;23.6;23.6;23.6;23.6;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4799.5;4799.5;0.0;2486.5;2486.5;2486.5;2486.5;2486.5;2.59;0.0;1.0;0.29;1.0
9;2023-01-30 02:15:00;23.9;23.9;23.9;23.9;23.9;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4801.8;4706.3;0.0;2442.7;2442.7;2442.7;2442.7;2442.7;2.6;0.0;0.99;0.26;0.98
10;2023-01-30 02:30:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4801.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.01;0.95;0.24;0.0
11;2023-01-30 02:45:00;23.3;23.3;23.3;23.3;23.3;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4798.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.01;0.89;0.26;0.0
12;2023-01-30 03:00:00;23.6;23.6;23.6;23.6;23.6;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4788.6;3708.3;0.01;1906.3;1906.3;1906.3;1906.3;1906.3;2.57;0.01;0.88;0.28;0.77
13;2023-01-30 03:15:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4791.7;3543.9;0.01;1825.6;1825.6;1825.6;1825.6;1825.6;2.58;0.02;0.86;0.26;0.74
14;2023-01-30 03:30:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4798.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.02;0.85;0.24;0.0
15;2023-01-30 03:45:00;23.4;23.4;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4800.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.03;0.84;0.26;0.0
16;2023-01-30 04:00:00;23.6;23.6;23.6;23.6;23.6;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4798.1;3305.4;0.03;1710.7;1710.7;1710.7;1710.7;1710.7;2.59;0.04;0.83;0.27;0.69
17;2023-01-30 04:15:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4799.1;3226.9;0.04;1671.3;1671.3;1671.3;1671.3;1671.3;2.59;0.05;0.82;0.26;0.67
18;2023-01-30 04:30:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4802.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.06;0.81;0.24;0.0
19;2023-01-30 04:45:00;23.4;23.4;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4806.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.08;0.8;0.26;0.0
20;2023-01-30 05:00:00;23.5;23.5;23.5;23.5;23.5;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4808.9;2158.7;0.05;1127.3;1127.3;1127.3;1127.3;1127.3;2.61;0.09;0.67;0.27;0.45
21;2023-01-30 05:15:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4807.6;1201.9;0.03;626.9;626.9;626.9;626.9;626.9;2.61;0.09;0.43;0.26;0.25
22;2023-01-30 05:30:00;23.4;23.4;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4808.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.1;0.33;0.26;0.0
23;2023-01-30 05:45:00;23.3;23.3;23.3;23.3;23.3;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4805.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.1;0.2;0.27;0.0
24;2023-01-30 06:00:00;23.2;23.2;23.2;23.2;23.2;0.12;0.12;0.52;0.52;0.52;1.81;0.36;0.0;4806.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.1;0.08;0.64;0.0
25;2023-01-30 06:15:00;23.1;23.1;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.77;0.35;0.0;4801.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.11;0.06;0.65;0.0
26;2023-01-30 06:30:00;23.0;23.0;23.0;23.0;23.0;0.11;0.11;0.51;0.51;0.51;1.74;0.35;0.0;4799.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.11;0.05;0.65;0.0
27;2023-01-30 06:45:00;23.0;23.0;23.0;23.0;23.0;0.1;0.1;0.5;0.5;0.5;1.7;0.34;0.0;4802.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.11;0.03;0.66;0.0
28;2023-01-30 07:00:00;23.0;23.0;23.0;23.0;23.0;0.1;0.1;0.5;0.5;0.5;1.7;0.34;0.0;4807.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.12;0.01;0.66;0.0
29;2023-01-30 07:15:00;22.9;22.9;22.9;22.9;22.9;0.1;0.1;0.5;0.5;0.5;1.7;0.34;0.0;4809.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.11;0.03;0.66;0.0
30;2023-01-30 07:30:00;22.9;22.9;22.9;22.9;22.9;0.09;0.09;0.49;0.49;0.49;1.66;0.33;0.0;4810.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.11;0.05;0.67;0.0
31;2023-01-30 07:45:00;22.9;22.9;22.9;22.9;22.9;0.09;0.09;0.49;0.49;0.49;1.66;0.33;0.0;4810.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.1;0.07;0.67;0.0
32;2023-01-30 08:00:00;22.9;22.9;22.9;22.9;22.9;0.21;0.21;0.43;0.43;0.43;1.72;0.34;0.0;4807.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.1;0.11;0.66;0.0
33;2023-01-30 08:15:00;22.8;22.8;22.8;22.8;22.8;0.21;0.21;0.43;0.43;0.43;1.72;0.34;0.0;4811.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.1;0.14;0.66;0.0
34;2023-01-30 08:30:00;22.8;22.8;22.8;22.8;22.8;0.14;0.14;0.41;0.41;0.41;1.52;0.3;0.0;4809.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.1;0.2;0.7;0.0
35;2023-01-30 08:45:00;22.8;22.8;22.8;22.8;22.8;0.14;0.14;0.41;0.41;0.41;1.52;0.3;0.0;4810.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.1;0.25;0.7;0.0
36;2023-01-30 09:00:00;22.8;22.8;22.8;22.8;22.8;0.14;0.14;0.41;0.41;0.41;1.52;0.3;0.0;4814.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.1;0.28;0.7;0.0
37;2023-01-30 09:15:00;22.8;22.8;22.8;22.8;22.8;0.14;0.14;0.41;0.41;0.41;1.52;0.3;0.0;4816.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.09;0.34;0.7;0.0
38;2023-01-30 09:30:00;22.8;22.8;22.8;22.8;22.8;0.14;0.14;0.41;0.41;0.41;1.52;0.3;0.0;4816.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.09;0.42;0.7;0.0
39;2023-01-30 09:45:00;22.8;22.8;22.8;22.8;22.8;0.14;0.14;0.41;0.41;0.41;1.52;0.3;0.0;4815.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.09;0.48;0.7;0.0
40;2023-01-30 10:00:00;23.0;23.0;23.0;23.0;23.0;0.14;0.14;0.41;0.41;0.41;1.52;0.3;0.0;4816.8;1973.0;0.04;1176.6;1176.6;947.0;947.0;947.0;2.63;0.09;0.64;0.7;0.41
41;2023-01-30 10:15:00;23.3;23.3;23.2;23.2;23.2;0.29;0.29;0.45;0.45;0.45;1.92;0.38;0.0;4820.3;2294.9;0.05;1292.0;1292.0;1161.7;1161.7;1161.7;2.64;0.09;0.69;0.62;0.48
42;2023-01-30 10:30:00;23.5;23.5;23.4;23.4;23.4;0.5;0.5;0.49;0.49;0.49;2.47;0.49;0.0;4823.5;2431.5;0.05;1288.4;1288.4;1294.8;1294.8;1294.8;2.66;0.09;0.71;0.51;0.5
43;2023-01-30 10:45:00;23.7;23.7;23.6;23.6;23.6;0.64;0.64;0.53;0.53;0.53;2.87;0.57;0.0;4824.5;2641.9;0.06;1364.9;1364.9;1434.3;1434.3;1434.3;2.66;0.09;0.74;0.43;0.55
44;2023-01-30 11:00:00;23.8;23.8;23.8;23.8;23.8;0.79;0.79;0.57;0.57;0.57;3.28;0.66;0.0;4826.2;2714.7;0.06;1378.2;1378.2;1498.3;1498.3;1498.3;2.67;0.09;0.75;0.34;0.56
45;2023-01-30 11:15:00;24.0;24.0;24.0;24.0;24.0;0.86;0.86;0.61;0.61;0.61;3.54;0.71;0.0;4826.5;2861.7;0.06;1449.2;1449.2;1584.0;1584.0;1584.0;2.67;0.09;0.77;0.29;0.59
46;2023-01-30 11:30:00;23.8;23.8;23.8;23.8;23.8;1.0;1.0;0.65;0.65;0.65;3.94;0.79;0.0;4826.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.08;0.78;0.21;0.0
47;2023-01-30 11:45:00;23.6;23.6;23.6;23.6;23.6;0.86;0.86;0.61;0.61;0.61;3.54;0.71;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.08;0.79;0.29;0.0
48;2023-01-30 12:00:00;23.9;23.9;23.9;23.9;23.9;0.57;0.57;0.57;0.71;0.57;2.99;0.6;0.0;4824.9;3011.2;0.06;1624.0;1624.0;1624.0;1526.3;1624.0;2.66;0.08;0.79;0.4;0.62
49;2023-01-30 12:15:00;24.1;24.1;24.1;24.0;24.1;0.63;0.63;0.63;0.93;0.63;3.44;0.69;0.0;4825.1;2935.6;0.06;1598.9;1598.9;1598.9;1427.7;1598.9;2.67;0.08;0.78;0.31;0.61
50;2023-01-30 12:30:00;24.2;24.2;24.2;24.1;24.2;0.67;0.67;0.67;1.0;0.67;3.67;0.73;0.03;4825.9;2714.6;0.06;1482.5;1482.5;1482.5;1317.7;1482.5;2.67;0.09;0.75;0.27;0.56
51;2023-01-30 12:45:00;24.0;24.0;24.0;23.9;24.0;0.69;0.69;0.69;1.0;0.69;3.75;0.75;0.14;4826.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.09;0.72;0.25;0.0
52;2023-01-30 13:00:00;23.8;23.8;23.8;23.8;23.8;1.0;0.65;0.65;0.63;0.65;3.57;0.71;0.0;4827.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.09;0.62;0.29;0.0
53;2023-01-30 13:15:00;24.0;24.0;24.0;23.9;24.0;0.86;0.61;0.61;0.61;0.61;3.29;0.66;0.0;4828.7;2299.0;0.05;1143.2;1260.4;1260.4;1260.4;1260.4;2.69;0.09;0.69;0.34;0.48
54;2023-01-30 13:30:00;24.1;24.2;24.2;24.1;24.2;1.0;0.65;0.65;0.63;0.65;3.57;0.71;0.0;4829.7;2434.6;0.05;1184.0;1346.7;1346.7;1355.7;1346.7;2.7;0.09;0.71;0.29;0.5
55;2023-01-30 13:45:00;24.2;24.3;24.3;24.3;24.3;1.0;0.69;0.69;0.67;0.69;3.73;0.75;0.1;4830.1;2645.0;0.06;1314.8;1466.2;1466.2;1475.6;1466.2;2.72;0.09;0.74;0.25;0.55
56;2023-01-30 14:00:00;24.0;24.1;24.1;24.1;24.1;1.0;0.71;0.71;0.71;0.71;3.82;0.76;0.24;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.09;0.75;0.24;0.0
57;2023-01-30 14:15:00;23.9;24.0;24.0;23.9;24.0;1.0;0.67;0.67;0.67;0.67;3.67;0.73;0.05;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.09;0.73;0.27;0.0
58;2023-01-30 14:30:00;24.1;24.2;24.2;24.1;24.2;0.93;0.65;0.65;0.63;0.65;3.5;0.7;0.0;4828.8;2232.9;0.05;1126.3;1249.8;1249.8;1258.4;1249.8;2.75;0.09;0.68;0.3;0.46
59;2023-01-30 14:45:00;24.1;24.2;24.2;24.2;24.2;1.0;0.69;0.69;0.67;0.69;3.73;0.75;0.07;4827.6;1680.5;0.04;847.8;945.4;945.4;951.5;945.4;2.76;0.09;0.59;0.25;0.35
60;2023-01-30 15:00:00;24.0;24.1;24.1;24.0;24.1;1.0;0.69;0.69;0.69;0.69;3.75;0.75;0.14;4826.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.09;0.51;0.25;0.0
61;2023-01-30 15:15:00;23.9;24.0;23.9;23.9;23.9;1.0;0.67;0.67;0.65;0.67;3.65;0.73;0.0;4824.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.09;0.42;0.27;0.0
62;2023-01-30 15:30:00;23.8;23.9;23.9;23.8;23.9;0.93;0.65;0.63;0.63;0.63;3.46;0.69;0.0;4823.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.09;0.35;0.31;0.0
63;2023-01-30 15:45:00;23.7;23.8;23.8;23.7;23.8;0.86;0.63;0.63;0.61;0.63;3.35;0.67;0.0;4822.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.1;0.28;0.33;0.0
64;2023-01-30 16:00:00;23.7;23.7;23.7;23.7;23.7;0.79;0.61;0.61;0.59;0.61;3.2;0.64;0.0;4820.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.1;0.2;0.36;0.0
65;2023-01-30 16:15:00;23.6;23.7;23.7;23.6;23.7;0.79;0.59;0.59;0.59;0.59;3.14;0.63;0.0;4823.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.1;0.23;0.37;0.0
66;2023-01-30 16:30:00;23.6;23.6;23.6;23.6;23.6;0.71;0.59;0.59;0.57;0.59;3.05;0.61;0.0;4823.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.1;0.25;0.39;0.0
67;2023-01-30 16:45:00;23.5;23.6;23.6;23.5;23.6;0.71;0.57;0.57;0.57;0.57;2.99;0.6;0.0;4822.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.1;0.28;0.4;0.0
68;2023-01-30 17:00:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.7;0.74;0.0;4821.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.1;0.29;0.26;0.0
69;2023-01-30 17:15:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4820.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.1;0.25;0.26;0.0
70;2023-01-30 17:30:00;23.4;23.5;23.5;23.4;23.5;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4823.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.1;0.2;0.26;0.0
71;2023-01-30 17:45:00;23.4;23.4;23.4;23.4;23.4;0.73;0.74;0.74;0.73;0.74;3.66;0.73;0.0;4822.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.1;0.16;0.27;0.0
72;2023-01-30 18:00:00;23.4;23.4;23.4;23.4;23.4;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4822.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.1;0.11;0.27;0.0
73;2023-01-30 18:15:00;23.4;23.4;23.4;23.4;23.4;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4824.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.1;0.23;0.27;0.0
74;2023-01-30 18:30:00;23.3;23.4;23.4;23.4;23.4;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4824.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.1;0.32;0.27;0.0
75;2023-01-30 18:45:00;23.3;23.4;23.4;23.3;23.4;0.72;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4823.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.09;0.4;0.27;0.0
76;2023-01-30 19:00:00;23.3;23.3;23.3;23.3;23.3;0.72;0.73;0.73;0.72;0.73;3.63;0.73;0.0;4822.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.09;0.49;0.27;0.0
77;2023-01-30 19:15:00;23.5;23.5;23.5;23.5;23.5;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4823.8;1406.6;0.03;782.9;782.9;782.9;782.9;782.9;2.78;0.09;0.54;0.28;0.29
78;2023-01-30 19:30:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4823.0;1853.9;0.04;1033.4;1033.4;1033.4;1033.4;1033.4;2.79;0.09;0.62;0.26;0.38
79;2023-01-30 19:45:00;23.9;23.9;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4822.3;2430.9;0.05;1356.5;1356.5;1356.5;1356.5;1356.5;2.79;0.09;0.71;0.25;0.5
80;2023-01-30 20:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4821.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.09;0.74;0.24;0.0
81;2023-01-30 20:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4820.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.09;0.71;0.24;0.0
82;2023-01-30 20:30:00;23.9;23.9;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4820.5;2430.0;0.05;1359.9;1359.9;1359.9;1359.9;1359.9;2.8;0.09;0.71;0.25;0.5
83;2023-01-30 20:45:00;23.9;24.0;24.0;24.0;24.0;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4820.0;1205.0;0.03;674.8;674.8;674.8;674.8;674.8;2.8;0.09;0.69;0.24;0.25
84;2023-01-30 21:00:00;23.8;23.9;23.9;23.8;23.9;0.76;0.77;0.77;0.77;0.77;3.85;0.77;0.0;4819.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.09;0.66;0.23;0.0
85;2023-01-30 21:15:00;23.7;23.8;23.8;23.7;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4818.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.09;0.58;0.24;0.0
86;2023-01-30 21:30:00;23.6;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4817.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.09;0.51;0.25;0.0
87;2023-01-30 21:45:00;23.6;23.6;23.6;23.6;23.6;0.74;0.75;0.75;0.75;0.75;3.74;0.75;0.0;4815.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.09;0.49;0.25;0.0
88;2023-01-30 22:00:00;23.5;23.6;23.6;23.5;23.6;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4814.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.09;0.46;0.26;0.0
89;2023-01-30 22:15:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.7;0.74;0.0;4816.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.09;0.43;0.26;0.0
90;2023-01-30 22:30:00;23.4;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4818.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.09;0.42;0.26;0.0
91;2023-01-30 22:45:00;23.4;23.5;23.5;23.4;23.5;0.73;0.74;0.74;0.74;0.74;3.67;0.73;0.0;4818.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.09;0.39;0.27;0.0
92;2023-01-30 23:00:00;23.4;23.4;23.4;23.4;23.4;0.73;0.74;0.74;0.73;0.74;3.66;0.73;0.0;4816.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.09;0.35;0.27;0.0
93;2023-01-30 23:15:00;23.4;23.4;23.4;23.4;23.4;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4817.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.1;0.33;0.27;0.0
94;2023-01-30 23:30:00;23.3;23.4;23.4;23.4;23.4;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4818.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.1;0.3;0.27;0.0
95;2023-01-30 23:45:00;23.3;23.4;23.4;23.3;23.4;0.72;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4819.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.1;0.27;0.27;0.0
96;2023-01-31 00:00:00;23.7;23.7;23.7;23.7;23.7;0.72;0.73;0.73;0.72;0.73;3.63;0.73;0.0;4819.1;2931.9;0.07;1646.5;1642.5;1642.5;1646.5;1642.5;2.8;0.1;0.78;0.27;0.61
97;2023-01-31 00:15:00;24.0;24.0;24.0;24.0;24.0;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4817.2;2930.8;0.07;1647.7;1647.7;1647.7;1647.7;1647.7;2.81;0.1;0.78;0.25;0.61
98;2023-01-31 00:30:00;23.8;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4817.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.1;0.78;0.23;0.0
99;2023-01-31 00:45:00;23.7;23.8;23.8;23.7;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4818.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.1;0.78;0.24;0.0
100;2023-01-31 01:00:00;23.6;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4819.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.1;0.78;0.25;0.0
101;2023-01-31 01:15:00;23.9;24.0;24.0;24.0;24.0;0.74;0.75;0.75;0.75;0.75;3.74;0.75;0.0;4819.6;2857.5;0.07;1604.3;1600.5;1600.5;1600.5;1600.5;2.8;0.1;0.77;0.25;0.59
102;2023-01-31 01:30:00;24.0;24.0;24.0;24.0;24.0;0.76;0.77;0.77;0.77;0.77;3.85;0.77;0.0;4820.4;1205.1;0.03;675.8;674.2;674.2;674.2;674.2;2.8;0.1;0.72;0.23;0.25
103;2023-01-31 01:45:00;23.8;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4823.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.1;0.7;0.23;0.0
104;2023-01-31 02:00:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4826.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.1;0.69;0.24;0.0
105;2023-01-31 02:15:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4827.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.1;0.66;0.24;0.0
106;2023-01-31 02:30:00;23.8;23.9;23.9;23.8;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4827.5;1855.7;0.05;1024.3;1024.3;1024.3;1024.3;1024.3;2.76;0.1;0.62;0.25;0.38
107;2023-01-31 02:45:00;23.9;23.9;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4828.5;1207.1;0.03;665.1;663.6;663.6;665.1;663.6;2.75;0.1;0.57;0.24;0.25
108;2023-01-31 03:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4829.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.11;0.55;0.24;0.0
109;2023-01-31 03:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.11;0.51;0.24;0.0
110;2023-01-31 03:30:00;23.6;23.7;23.7;23.6;23.7;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.11;0.49;0.25;0.0
111;2023-01-31 03:45:00;23.6;23.6;23.6;23.6;23.6;0.74;0.75;0.75;0.74;0.75;3.74;0.75;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.11;0.43;0.25;0.0
112;2023-01-31 04:00:00;23.5;23.6;23.6;23.5;23.6;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.11;0.39;0.26;0.0
113;2023-01-31 04:15:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.7;0.74;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.12;0.34;0.26;0.0
114;2023-01-31 04:30:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.13;0.31;0.26;0.0
115;2023-01-31 04:45:00;23.4;23.5;23.5;23.4;23.5;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.14;0.27;0.26;0.0
116;2023-01-31 05:00:00;23.4;23.4;23.4;23.4;23.4;0.73;0.74;0.74;0.73;0.74;3.66;0.73;0.0;4828.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.14;0.23;0.27;0.0
117;2023-01-31 05:15:00;23.4;23.4;23.4;23.4;23.4;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4826.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.15;0.2;0.27;0.0
118;2023-01-31 05:30:00;23.3;23.4;23.4;23.4;23.4;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4826.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.16;0.17;0.27;0.0
119;2023-01-31 05:45:00;23.3;23.4;23.4;23.3;23.4;0.72;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4825.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.16;0.15;0.27;0.0
120;2023-01-31 06:00:00;23.3;23.3;23.3;23.3;23.3;0.12;0.13;0.53;0.52;0.53;1.83;0.37;0.0;4823.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.17;0.08;0.63;0.0
121;2023-01-31 06:15:00;23.3;23.3;23.3;23.3;23.3;0.12;0.12;0.52;0.52;0.52;1.81;0.36;0.0;4820.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.17;0.06;0.64;0.0
122;2023-01-31 06:30:00;23.3;23.3;23.3;23.3;23.3;0.12;0.12;0.52;0.52;0.52;1.81;0.36;0.0;4821.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.18;0.05;0.64;0.0
123;2023-01-31 06:45:00;23.2;23.3;23.3;23.3;23.3;0.12;0.12;0.52;0.52;0.52;1.81;0.36;0.0;4826.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.18;0.03;0.64;0.0
124;2023-01-31 07:00:00;23.2;23.3;23.3;23.2;23.3;0.11;0.12;0.52;0.52;0.52;1.8;0.36;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.18;0.01;0.64;0.0
125;2023-01-31 07:15:00;23.2;23.2;23.2;23.2;23.2;0.11;0.12;0.52;0.51;0.52;1.79;0.36;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.18;0.03;0.64;0.0
126;2023-01-31 07:30:00;23.2;23.2;23.2;23.2;23.2;0.11;0.11;0.51;0.51;0.51;1.77;0.35;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.18;0.05;0.65;0.0
127;2023-01-31 07:45:00;23.2;23.2;23.2;23.2;23.2;0.11;0.11;0.51;0.51;0.51;1.77;0.35;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.17;0.07;0.65;0.0
128;2023-01-31 08:00:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.17;0.1;0.53;0.0
129;2023-01-31 08:15:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.17;0.11;0.53;0.0
130;2023-01-31 08:30:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.17;0.12;0.53;0.0
131;2023-01-31 08:45:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4827.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.17;0.14;0.53;0.0
132;2023-01-31 09:00:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4825.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.17;0.14;0.53;0.0
133;2023-01-31 09:15:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4825.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.16;0.16;0.53;0.0
134;2023-01-31 09:30:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4827.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.16;0.18;0.53;0.0
135;2023-01-31 09:45:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4825.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.15;0.2;0.53;0.0
136;2023-01-31 10:00:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4823.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.15;0.21;0.53;0.0
137;2023-01-31 10:15:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4823.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.14;0.23;0.53;0.0
138;2023-01-31 10:30:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4813.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.14;0.24;0.53;0.0
139;2023-01-31 10:45:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4804.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.14;0.25;0.53;0.0
140;2023-01-31 11:00:00;23.2;23.3;23.3;23.3;23.3;0.43;0.43;0.49;0.49;0.49;2.33;0.47;0.0;4797.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.14;0.26;0.53;0.0
141;2023-01-31 11:15:00;23.3;23.3;23.3;23.3;23.3;0.43;0.5;0.51;0.51;0.51;2.46;0.49;0.0;4795.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.13;0.28;0.51;0.0
142;2023-01-31 11:30:00;23.2;23.3;23.3;23.2;23.3;0.5;0.5;0.51;0.51;0.51;2.53;0.51;0.0;4800.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.13;0.29;0.49;0.0
143;2023-01-31 11:45:00;23.2;23.2;23.2;23.2;23.2;0.43;0.5;0.51;0.49;0.51;2.44;0.49;0.0;4802.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.13;0.31;0.51;0.0
144;2023-01-31 12:00:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.43;0.49;2.39;0.48;0.0;4816.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.12;0.32;0.52;0.0
145;2023-01-31 12:15:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.43;0.49;2.39;0.48;0.0;4815.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.12;0.33;0.52;0.0
146;2023-01-31 12:30:00;23.1;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.43;0.49;2.39;0.48;0.0;4807.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.12;0.35;0.52;0.0
147;2023-01-31 12:45:00;23.1;23.2;23.2;23.1;23.2;0.47;0.49;0.49;0.43;0.49;2.37;0.47;0.0;4802.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.11;0.36;0.53;0.0
148;2023-01-31 13:00:00;23.3;23.3;23.3;23.3;23.3;0.36;0.49;0.49;0.47;0.49;2.3;0.46;0.0;4801.9;1249.0;0.03;753.4;701.8;701.8;709.4;701.8;2.86;0.11;0.51;0.54;0.26
149;2023-01-31 13:15:00;23.4;23.4;23.4;23.4;23.4;0.5;0.51;0.51;0.51;0.51;2.54;0.51;0.0;4799.1;1248.2;0.03;717.7;714.3;714.3;714.3;714.3;2.86;0.11;0.51;0.49;0.26
150;2023-01-31 13:30:00;23.3;23.4;23.4;23.3;23.4;0.57;0.53;0.53;0.53;0.53;2.69;0.54;0.0;4789.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.11;0.49;0.46;0.0
151;2023-01-31 13:45:00;23.3;23.3;23.3;23.3;23.3;0.5;0.53;0.53;0.51;0.53;2.6;0.52;0.0;4788.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.11;0.47;0.48;0.0
152;2023-01-31 14:00:00;23.2;23.2;23.2;23.2;23.2;0.5;0.51;0.51;0.51;0.51;2.54;0.51;0.0;4787.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.11;0.45;0.49;0.0
153;2023-01-31 14:15:00;23.4;23.4;23.4;23.4;23.4;0.43;0.49;0.49;0.49;0.49;2.39;0.48;0.0;4778.7;1242.9;0.03;741.3;718.0;718.0;718.0;718.0;2.91;0.11;0.51;0.52;0.26
154;2023-01-31 14:30:00;23.5;23.5;23.5;23.5;23.5;0.57;0.53;0.53;0.53;0.53;2.69;0.54;0.0;4770.1;1495.9;0.04;860.7;877.8;877.8;877.8;877.8;2.92;0.1;0.56;0.46;0.31
155;2023-01-31 14:45:00;23.7;23.7;23.7;23.7;23.7;0.64;0.55;0.55;0.55;0.55;2.84;0.57;0.0;4760.5;1829.9;0.05;1040.0;1084.5;1084.5;1084.5;1084.5;2.94;0.1;0.62;0.43;0.38
156;2023-01-31 15:00:00;23.8;23.9;23.9;23.9;23.9;0.79;0.59;0.59;0.59;0.59;3.14;0.63;0.0;4757.8;2135.8;0.05;1178.1;1277.0;1277.0;1277.0;1277.0;2.94;0.1;0.67;0.37;0.45
157;2023-01-31 15:15:00;23.9;24.0;24.0;24.0;24.0;0.86;0.63;0.63;0.63;0.63;3.37;0.67;0.0;4749.0;2068.7;0.05;1139.8;1244.1;1244.1;1244.1;1244.1;2.96;0.1;0.66;0.33;0.44
158;2023-01-31 15:30:00;24.0;24.1;24.1;24.1;24.1;0.93;0.65;0.65;0.65;0.65;3.52;0.7;0.0;4742.4;2065.8;0.05;1127.5;1250.1;1250.1;1250.1;1250.1;2.97;0.1;0.66;0.3;0.44
159;2023-01-31 15:45:00;24.1;24.2;24.2;24.2;24.2;1.0;0.67;0.67;0.67;0.67;3.67;0.73;0.04;4745.7;2005.1;0.05;1079.6;1214.6;1214.6;1214.6;1214.6;2.96;0.1;0.65;0.27;0.42
160;2023-01-31 16:00:00;23.9;24.0;24.0;24.0;24.0;1.0;0.69;0.69;0.69;0.69;3.75;0.75;0.12;4754.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.1;0.62;0.25;0.0
161;2023-01-31 16:15:00;23.8;23.9;23.9;23.9;23.9;0.93;0.65;0.65;0.65;0.65;3.52;0.7;0.0;4756.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.1;0.56;0.3;0.0
162;2023-01-31 16:30:00;23.8;23.9;23.9;23.9;23.9;0.86;0.63;0.63;0.63;0.63;3.37;0.67;0.0;4752.6;1285.1;0.03;706.8;771.5;771.5;771.5;771.5;2.95;0.11;0.52;0.33;0.27
163;2023-01-31 16:45:00;23.9;24.0;24.0;24.0;24.0;0.86;0.63;0.63;0.63;0.63;3.37;0.67;0.0;4747.2;1186.8;0.03;654.5;714.4;714.4;714.4;714.4;2.96;0.11;0.48;0.33;0.25
164;2023-01-31 17:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.77;0.77;0.77;0.77;3.85;0.77;0.0;4739.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.97;0.11;0.41;0.23;0.0
165;2023-01-31 17:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4736.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.97;0.11;0.51;0.24;0.0
166;2023-01-31 17:30:00;23.8;23.9;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4734.3;1484.7;0.04;884.2;884.2;884.2;884.2;884.2;2.98;0.1;0.56;0.25;0.31
167;2023-01-31 17:45:00;23.9;23.9;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4732.4;1183.1;0.03;706.5;704.9;704.9;704.9;704.9;2.98;0.1;0.66;0.24;0.25
168;2023-01-31 18:00:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4729.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.98;0.1;0.7;0.24;0.0
169;2023-01-31 18:15:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4725.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.1;0.77;0.24;0.0
170;2023-01-31 18:30:00;24.0;24.1;24.1;24.1;24.1;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4721.7;2872.7;0.07;1720.3;1720.3;1720.3;1720.3;1720.3;2.99;0.1;0.78;0.25;0.61
171;2023-01-31 18:45:00;24.0;24.1;24.1;24.1;24.1;0.77;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4724.2;1181.1;0.03;707.8;706.2;706.2;706.2;706.2;2.99;0.1;0.79;0.22;0.25
172;2023-01-31 19:00:00;23.9;24.0;24.0;24.0;24.0;0.77;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4723.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.09;0.8;0.22;0.0
173;2023-01-31 19:15:00;23.8;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.77;0.77;3.85;0.77;0.0;4726.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.09;0.81;0.23;0.0
174;2023-01-31 19:30:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4728.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.09;0.82;0.24;0.0
175;2023-01-31 19:45:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4730.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.98;0.09;0.83;0.24;0.0
176;2023-01-31 20:00:00;24.1;24.2;24.2;24.2;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4732.4;3748.5;0.08;2234.3;2234.3;2234.3;2234.3;2234.3;2.98;0.09;0.89;0.25;0.79
177;2023-01-31 20:15:00;24.2;24.2;24.2;24.2;24.2;0.78;0.79;0.79;0.79;0.79;3.92;0.78;0.0;4733.9;1183.5;0.03;706.2;704.6;704.6;704.6;704.6;2.98;0.09;0.89;0.22;0.25
178;2023-01-31 20:30:00;24.0;24.1;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4734.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.98;0.09;0.89;0.21;0.0
179;2023-01-31 20:45:00;23.9;24.0;24.0;24.0;24.0;0.77;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4741.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.97;0.09;0.89;0.22;0.0
180;2023-01-31 21:00:00;23.8;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.77;0.77;3.85;0.77;0.0;4754.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.09;0.89;0.23;0.0
181;2023-01-31 21:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4758.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.08;0.9;0.24;0.0
182;2023-01-31 21:30:00;23.7;23.8;23.8;23.7;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4756.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.08;0.94;0.24;0.0
183;2023-01-31 21:45:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4754.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.07;0.97;0.25;0.0
184;2023-01-31 22:00:00;24.3;24.3;24.3;24.3;24.3;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4757.4;4757.4;0.08;2800.9;2800.9;2800.9;2800.9;2800.9;2.94;0.07;1.0;0.25;1.0
185;2023-01-31 22:15:00;24.3;24.4;24.4;24.3;24.4;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4759.5;1189.9;0.02;699.8;699.8;699.8;699.8;699.8;2.94;0.07;0.98;0.21;0.25
186;2023-01-31 22:30:00;24.1;24.2;24.2;24.2;24.2;0.79;0.8;0.8;0.79;0.8;3.99;0.8;0.0;4767.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.07;0.95;0.2;0.0
187;2023-01-31 22:45:00;24.0;24.1;24.1;24.1;24.1;0.78;0.79;0.79;0.79;0.79;3.92;0.78;0.0;4771.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.08;0.94;0.22;0.0
188;2023-01-31 23:00:00;23.9;24.0;24.0;24.0;24.0;0.77;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4768.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.08;0.91;0.22;0.0
189;2023-01-31 23:15:00;23.8;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.77;0.77;3.85;0.77;0.0;4761.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.08;0.94;0.23;0.0
190;2023-01-31 23:30:00;23.8;23.9;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4762.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.07;0.97;0.24;0.0
191;2023-01-31 23:45:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4767.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.07;0.99;0.24;0.0
192;2023-02-01 00:00:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4763.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.07;0.89;0.24;0.0
193;2023-02-01 00:15:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4763.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.07;0.93;0.25;0.0
194;2023-02-01 00:30:00;24.2;24.3;24.3;24.3;24.3;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4765.7;4301.0;0.07;2520.6;2520.6;2520.6;2520.6;2520.6;2.93;0.07;0.95;0.25;0.9
195;2023-02-01 00:45:00;24.3;24.3;24.3;24.3;24.3;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4759.1;1189.8;0.02;701.1;699.5;699.5;699.5;699.5;2.94;0.07;0.95;0.21;0.25
196;2023-02-01 01:00:00;24.1;24.2;24.2;24.2;24.2;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4756.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.07;0.95;0.21;0.0
197;2023-02-01 01:15:00;24.0;24.1;24.1;24.1;24.1;0.78;0.79;0.79;0.79;0.79;3.92;0.78;0.0;4756.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.07;0.95;0.22;0.0
198;2023-02-01 01:30:00;23.9;24.0;24.0;24.0;24.0;0.77;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4755.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.07;0.95;0.22;0.0
199;2023-02-01 01:45:00;23.9;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.77;0.77;3.85;0.77;0.0;4755.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.07;0.95;0.23;0.0
200;2023-02-01 02:00:00;23.8;23.9;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4753.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.07;0.94;0.24;0.0
201;2023-02-01 02:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4753.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.06;0.96;0.24;0.0
202;2023-02-01 02:30:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4754.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.06;0.98;0.24;0.0
203;2023-02-01 02:45:00;23.7;23.8;23.8;23.8;23.8;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4755.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.06;0.99;0.24;0.0
204;2023-02-01 03:00:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4754.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.06;1.0;0.24;0.0
205;2023-02-01 03:15:00;24.3;24.4;24.4;24.3;24.4;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4749.0;4561.0;0.07;2697.0;2697.0;2697.0;2697.0;2697.0;2.96;0.06;0.98;0.25;0.96
206;2023-02-01 03:30:00;24.3;24.4;24.4;24.4;24.4;0.79;0.8;0.8;0.79;0.8;3.99;0.8;0.0;4746.8;1186.7;0.02;703.4;701.9;701.9;703.4;701.9;2.96;0.07;0.95;0.2;0.25
207;2023-02-01 03:45:00;24.2;24.2;24.2;24.2;24.2;0.79;0.8;0.8;0.8;0.8;3.99;0.8;0.0;4749.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.07;0.83;0.2;0.0
208;2023-02-01 04:00:00;24.1;24.1;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4749.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.07;0.8;0.21;0.0
209;2023-02-01 04:15:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4751.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.08;0.74;0.22;0.0
210;2023-02-01 04:30:00;23.9;24.0;24.0;24.0;24.0;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4758.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.09;0.7;0.23;0.0
211;2023-02-01 04:45:00;23.9;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.77;0.77;3.85;0.77;0.0;4760.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.09;0.67;0.23;0.0
212;2023-02-01 05:00:00;23.8;23.9;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4771.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.1;0.62;0.24;0.0
213;2023-02-01 05:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4766.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.1;0.44;0.24;0.0
214;2023-02-01 05:30:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4764.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.1;0.28;0.24;0.0
215;2023-02-01 05:45:00;23.7;23.8;23.8;23.8;23.8;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4766.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.11;0.19;0.24;0.0
216;2023-02-01 06:00:00;23.7;23.8;23.8;23.7;23.8;0.15;0.16;0.56;0.56;0.56;1.98;0.4;0.0;4766.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.11;0.08;0.6;0.0
217;2023-02-01 06:15:00;23.7;23.7;23.7;23.7;23.7;0.15;0.16;0.56;0.55;0.56;1.97;0.39;0.0;4769.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.11;0.06;0.61;0.0
218;2023-02-01 06:30:00;23.6;23.7;23.7;23.7;23.7;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4772.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.12;0.05;0.61;0.0
219;2023-02-01 06:45:00;23.6;23.7;23.7;23.7;23.7;0.14;0.15;0.55;0.55;0.55;1.94;0.39;0.0;4769.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.12;0.03;0.61;0.0
220;2023-02-01 07:00:00;23.6;23.7;23.7;23.7;23.7;0.14;0.15;0.55;0.55;0.55;1.94;0.39;0.0;4763.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.12;0.01;0.61;0.0
221;2023-02-01 07:15:00;23.6;23.7;23.7;23.6;23.7;0.14;0.15;0.55;0.55;0.55;1.94;0.39;0.0;4765.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.12;0.03;0.61;0.0
222;2023-02-01 07:30:00;23.6;23.6;23.6;23.6;23.6;0.14;0.15;0.55;0.54;0.55;1.94;0.39;0.0;4767.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.12;0.05;0.61;0.0
223;2023-02-01 07:45:00;23.6;23.6;23.6;23.6;23.6;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4764.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.11;0.08;0.62;0.0
224;2023-02-01 08:00:00;23.6;23.6;23.6;23.6;23.6;0.71;0.71;0.57;0.57;0.57;3.13;0.63;0.0;4765.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.11;0.12;0.37;0.0
225;2023-02-01 08:15:00;23.5;23.6;23.6;23.6;23.6;0.71;0.71;0.57;0.57;0.57;3.13;0.63;0.0;4763.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.11;0.17;0.37;0.0
226;2023-02-01 08:30:00;23.5;23.6;23.6;23.6;23.6;0.64;0.71;0.57;0.57;0.57;3.06;0.61;0.0;4752.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.11;0.2;0.39;0.0
227;2023-02-01 08:45:00;23.5;23.6;23.6;23.6;23.6;0.64;0.71;0.57;0.57;0.57;3.06;0.61;0.0;4743.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.11;0.23;0.39;0.0
228;2023-02-01 09:00:00;23.5;23.6;23.6;23.6;23.6;0.64;0.71;0.57;0.57;0.57;3.06;0.61;0.0;4749.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.11;0.27;0.39;0.0
229;2023-02-01 09:15:00;23.5;23.6;23.6;23.6;23.6;0.64;0.71;0.57;0.57;0.57;3.06;0.61;0.0;4746.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.1;0.29;0.39;0.0
230;2023-02-01 09:30:00;23.5;23.6;23.6;23.6;23.6;0.64;0.71;0.57;0.57;0.57;3.06;0.61;0.0;4723.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.1;0.31;0.39;0.0
231;2023-02-01 09:45:00;23.5;23.6;23.6;23.6;23.6;0.64;0.71;0.57;0.57;0.57;3.06;0.61;0.0;4696.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.03;0.1;0.33;0.39;0.0
232;2023-02-01 10:00:00;23.5;23.6;23.6;23.6;23.6;0.64;0.71;0.57;0.57;0.57;3.06;0.61;0.0;4690.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.03;0.1;0.36;0.39;0.0
233;2023-02-01 10:15:00;23.5;23.6;23.6;23.6;23.6;0.64;0.71;0.57;0.57;0.57;3.06;0.61;0.0;4687.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.03;0.1;0.4;0.39;0.0
234;2023-02-01 10:30:00;23.5;23.6;23.6;23.6;23.6;0.64;0.71;0.57;0.57;0.57;3.06;0.61;0.0;4661.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.1;0.42;0.39;0.0
235;2023-02-01 10:45:00;23.5;23.6;23.6;23.6;23.6;0.64;0.71;0.57;0.57;0.57;3.06;0.61;0.0;4665.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.1;0.46;0.39;0.0
236;2023-02-01 11:00:00;23.7;23.7;23.7;23.7;23.7;0.64;0.71;0.57;0.57;0.57;3.06;0.61;0.0;4667.3;1166.8;0.03;704.3;683.6;726.0;726.0;726.0;3.06;0.1;0.5;0.39;0.25
237;2023-02-01 11:15:00;23.8;23.8;23.9;23.8;23.9;0.79;0.79;0.59;0.59;0.59;3.34;0.67;0.0;4665.8;1166.4;0.03;681.6;681.6;734.4;734.4;734.4;3.06;0.1;0.5;0.33;0.25
238;2023-02-01 11:30:00;23.9;23.9;24.0;24.0;24.0;0.86;0.86;0.63;0.61;0.63;3.58;0.72;0.0;4657.8;1164.5;0.03;678.5;678.5;735.8;740.7;735.8;3.07;0.1;0.5;0.28;0.25
239;2023-02-01 11:45:00;23.8;23.9;23.9;23.9;23.9;0.93;0.93;0.65;0.65;0.65;3.8;0.76;0.0;4650.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.1;0.52;0.24;0.0
240;2023-02-01 12:00:00;23.7;23.8;23.8;23.8;23.8;0.61;0.63;0.63;0.93;0.63;3.42;0.68;0.0;4640.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.1;0.53;0.32;0.0
241;2023-02-01 12:15:00;23.9;24.0;24.0;23.9;24.0;0.59;0.61;0.61;0.86;0.61;3.27;0.65;0.0;4641.9;1455.7;0.04;919.3;912.6;912.6;827.1;912.6;3.08;0.1;0.56;0.35;0.31
242;2023-02-01 12:30:00;24.0;24.1;24.1;24.1;24.1;0.63;0.65;0.65;0.93;0.65;3.5;0.7;0.0;4634.0;1558.9;0.04;987.4;980.7;980.7;883.8;980.7;3.09;0.1;0.58;0.3;0.34
243;2023-02-01 12:45:00;24.2;24.3;24.3;24.2;24.3;0.65;0.67;0.67;1.0;0.67;3.65;0.73;0.06;4624.1;1720.6;0.04;1095.6;1088.5;1088.5;966.7;1088.5;3.1;0.1;0.61;0.27;0.37
244;2023-02-01 13:00:00;24.1;24.1;24.1;24.1;24.1;1.0;0.71;0.71;0.69;0.71;3.8;0.76;0.2;4620.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.1;0.62;0.24;0.0
245;2023-02-01 13:15:00;24.0;24.0;24.0;24.0;24.0;1.0;0.67;0.67;0.67;0.67;3.67;0.73;0.07;4627.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.1;0.61;0.27;0.0
246;2023-02-01 13:30:00;24.1;24.2;24.2;24.1;24.2;1.0;0.65;0.65;0.65;0.65;3.59;0.72;0.0;4624.1;1555.6;0.04;868.6;987.0;987.0;987.0;987.0;3.1;0.1;0.58;0.28;0.34
247;2023-02-01 13:45:00;24.2;24.3;24.3;24.2;24.3;1.0;0.69;0.69;0.67;0.69;3.73;0.75;0.09;4611.6;1446.2;0.04;821.8;916.4;916.4;922.4;916.4;3.11;0.1;0.56;0.25;0.31
248;2023-02-01 14:00:00;24.1;24.2;24.2;24.1;24.2;1.0;0.71;0.71;0.69;0.71;3.8;0.76;0.18;4600.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.1;0.53;0.24;0.0
249;2023-02-01 14:15:00;24.0;24.1;24.1;24.0;24.1;1.0;0.69;0.69;0.67;0.69;3.73;0.75;0.07;4609.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.1;0.47;0.25;0.0
250;2023-02-01 14:30:00;23.9;24.0;24.0;24.0;24.0;1.0;0.67;0.67;0.65;0.67;3.65;0.73;0.0;4599.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.1;0.41;0.27;0.0
251;2023-02-01 14:45:00;23.9;23.9;23.9;23.9;23.9;0.93;0.65;0.65;0.65;0.65;3.52;0.7;0.0;4596.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.1;0.35;0.3;0.0
252;2023-02-01 15:00:00;23.8;23.9;23.9;23.9;23.9;0.93;0.63;0.63;0.63;0.63;3.44;0.69;0.0;4571.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.1;0.31;0.31;0.0
253;2023-02-01 15:15:00;23.8;23.9;23.9;23.8;23.9;0.86;0.63;0.63;0.63;0.63;3.37;0.67;0.0;4567.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.1;0.28;0.33;0.0
254;2023-02-01 15:30:00;23.8;23.8;23.8;23.8;23.8;0.86;0.63;0.63;0.61;0.63;3.35;0.67;0.0;4569.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.11;0.24;0.33;0.0
255;2023-02-01 15:45:00;23.7;23.8;23.8;23.8;23.8;0.86;0.61;0.61;0.61;0.61;3.29;0.66;0.0;4578.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.11;0.21;0.34;0.0
256;2023-02-01 16:00:00;23.7;23.8;23.8;23.7;23.8;0.79;0.61;0.61;0.61;0.61;3.22;0.64;0.0;4582.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.11;0.19;0.36;0.0
257;2023-02-01 16:15:00;23.7;23.7;23.8;23.7;23.8;0.79;0.61;0.61;0.59;0.61;3.2;0.64;0.0;4583.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.11;0.17;0.36;0.0
258;2023-02-01 16:30:00;23.6;23.7;23.7;23.7;23.7;0.79;0.59;0.61;0.59;0.61;3.18;0.64;0.0;4588.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.11;0.15;0.36;0.0
259;2023-02-01 16:45:00;23.6;23.7;23.7;23.7;23.7;0.71;0.59;0.59;0.59;0.59;3.07;0.61;0.0;4600.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.11;0.12;0.39;0.0
260;2023-02-01 17:00:00;23.6;23.7;23.7;23.7;23.7;0.74;0.75;0.75;0.75;0.75;3.74;0.75;0.0;4600.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.11;0.11;0.25;0.0
261;2023-02-01 17:15:00;23.6;23.7;23.7;23.6;23.7;0.74;0.75;0.75;0.75;0.75;3.74;0.75;0.0;4603.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.11;0.19;0.25;0.0
262;2023-02-01 17:30:00;23.6;23.6;23.7;23.6;23.7;0.74;0.75;0.75;0.74;0.75;3.74;0.75;0.0;4612.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.11;0.23;0.25;0.0
263;2023-02-01 17:45:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.75;0.74;0.75;3.73;0.75;0.0;4620.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.1;0.3;0.25;0.0
264;2023-02-01 18:00:00;23.5;23.6;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4620.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.1;0.4;0.26;0.0
265;2023-02-01 18:15:00;23.5;23.6;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4617.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.1;0.45;0.26;0.0
266;2023-02-01 18:30:00;23.7;23.8;23.8;23.7;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4613.4;1153.4;0.03;717.8;716.0;716.0;716.0;716.0;3.11;0.1;0.5;0.26;0.25
267;2023-02-01 18:45:00;23.8;23.9;23.9;23.8;23.9;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4613.4;1153.4;0.03;717.4;715.7;715.7;717.4;715.7;3.11;0.1;0.53;0.25;0.25
268;2023-02-01 19:00:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4613.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.1;0.56;0.24;0.0
269;2023-02-01 19:15:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4612.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.1;0.61;0.24;0.0
270;2023-02-01 19:30:00;23.6;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4611.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.1;0.62;0.25;0.0
271;2023-02-01 19:45:00;23.9;23.9;24.0;23.9;24.0;0.74;0.75;0.75;0.75;0.75;3.74;0.75;0.0;4611.0;1888.7;0.05;1176.1;1173.3;1173.3;1173.3;1173.3;3.11;0.1;0.64;0.25;0.41
272;2023-02-01 20:00:00;24.0;24.0;24.0;24.0;24.0;0.76;0.76;0.77;0.76;0.77;3.84;0.77;0.0;4609.2;1152.3;0.03;717.2;717.2;715.5;717.2;715.5;3.11;0.09;0.64;0.23;0.25
273;2023-02-01 20:15:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4604.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.09;0.65;0.23;0.0
274;2023-02-01 20:30:00;23.8;23.9;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4601.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.09;0.67;0.24;0.0
275;2023-02-01 20:45:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4601.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.09;0.68;0.24;0.0
276;2023-02-01 21:00:00;23.7;23.7;23.8;23.7;23.8;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4602.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.09;0.7;0.24;0.0
277;2023-02-01 21:15:00;23.6;23.7;23.7;23.7;23.7;0.75;0.75;0.76;0.75;0.76;3.76;0.75;0.0;4609.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.08;0.71;0.25;0.0
278;2023-02-01 21:30:00;24.0;24.0;24.0;24.0;24.0;0.74;0.75;0.75;0.75;0.75;3.74;0.75;0.0;4614.6;2392.2;0.05;1488.2;1484.7;1484.7;1484.7;1484.7;3.1;0.08;0.72;0.25;0.52
279;2023-02-01 21:45:00;24.0;24.1;24.1;24.1;24.1;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4620.0;1155.0;0.02;716.1;716.1;716.1;716.1;716.1;3.1;0.08;0.74;0.23;0.25
280;2023-02-01 22:00:00;23.9;24.0;24.0;24.0;24.0;0.77;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4625.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.08;0.75;0.22;0.0
281;2023-02-01 22:15:00;23.8;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.77;0.77;3.85;0.77;0.0;4636.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.08;0.76;0.23;0.0
282;2023-02-01 22:30:00;23.8;23.8;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4638.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.08;0.77;0.24;0.0
283;2023-02-01 22:45:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4637.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.08;0.79;0.24;0.0
284;2023-02-01 23:00:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4641.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.07;0.8;0.24;0.0
285;2023-02-01 23:15:00;23.6;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4641.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.07;0.81;0.25;0.0
286;2023-02-01 23:30:00;24.1;24.2;24.2;24.1;24.2;0.74;0.75;0.75;0.75;0.75;3.74;0.75;0.0;4638.0;3195.1;0.06;1974.6;1969.9;1969.9;1969.9;1969.9;3.08;0.07;0.83;0.25;0.69
287;2023-02-01 23:45:00;24.1;24.2;24.2;24.2;24.2;0.78;0.79;0.79;0.78;0.79;3.91;0.78;0.0;4636.9;1159.2;0.02;716.2;714.6;714.6;716.2;714.6;3.09;0.07;0.84;0.22;0.25
288;2023-02-02 00:00:00;24.0;24.1;24.1;24.1;24.1;0.78;0.79;0.79;0.79;0.79;3.92;0.78;0.0;4640.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.07;1.0;0.22;0.0
289;2023-02-02 00:15:00;23.9;24.0;24.0;24.0;24.0;0.77;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4639.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.07;1.0;0.22;0.0
290;2023-02-02 00:30:00;23.8;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.77;0.77;3.85;0.77;0.0;4653.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.07;0.99;0.23;0.0
291;2023-02-02 00:45:00;23.8;23.9;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4663.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.07;0.98;0.24;0.0
292;2023-02-02 01:00:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4666.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.07;0.97;0.24;0.0
293;2023-02-02 01:15:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4668.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.07;0.95;0.24;0.0
294;2023-02-02 01:30:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4678.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.07;0.94;0.25;0.0
295;2023-02-02 01:45:00;24.2;24.3;24.3;24.3;24.3;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4685.5;4052.5;0.08;2461.4;2461.4;2461.4;2461.4;2461.4;3.04;0.08;0.93;0.25;0.86
296;2023-02-02 02:00:00;24.3;24.3;24.3;24.3;24.3;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4692.2;1173.1;0.02;712.0;710.4;710.4;710.4;710.4;3.03;0.08;0.92;0.21;0.25
297;2023-02-02 02:15:00;24.1;24.2;24.2;24.2;24.2;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4692.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.03;0.08;0.91;0.21;0.0
298;2023-02-02 02:30:00;24.0;24.1;24.1;24.1;24.1;0.78;0.79;0.79;0.79;0.79;3.92;0.78;0.0;4687.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.03;0.08;0.9;0.22;0.0
299;2023-02-02 02:45:00;23.9;24.0;24.0;24.0;24.0;0.77;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4677.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.09;0.89;0.22;0.0
300;2023-02-02 03:00:00;23.9;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.77;0.77;3.85;0.77;0.0;4672.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.09;0.88;0.23;0.0
301;2023-02-02 03:15:00;23.8;23.9;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4669.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.09;0.86;0.24;0.0
302;2023-02-02 03:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4664.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.09;0.85;0.24;0.0
303;2023-02-02 03:45:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4666.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.09;0.84;0.24;0.0
304;2023-02-02 04:00:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4696.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.02;0.09;0.83;0.24;0.0
305;2023-02-02 04:15:00;23.7;23.7;23.8;23.7;23.8;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4713.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.1;0.82;0.25;0.0
306;2023-02-02 04:30:00;23.7;23.7;23.7;23.7;23.7;0.75;0.75;0.76;0.75;0.76;3.76;0.75;0.0;4713.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0;0.1;0.8;0.25;0.0
307;2023-02-02 04:45:00;24.0;24.0;24.1;24.0;24.1;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4706.5;2439.9;0.07;1470.3;1470.3;1470.3;1470.3;1470.3;3.01;0.11;0.72;0.25;0.52
308;2023-02-02 05:00:00;24.1;24.1;24.1;24.1;24.1;0.77;0.77;0.78;0.77;0.78;3.87;0.77;0.0;4693.2;1173.3;0.03;711.3;711.3;709.7;711.3;709.7;3.03;0.12;0.7;0.23;0.25
309;2023-02-02 05:15:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4678.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.12;0.68;0.22;0.0
310;2023-02-02 05:30:00;23.9;24.0;24.0;23.9;24.0;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4663.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.13;0.66;0.23;0.0
311;2023-02-02 05:45:00;23.8;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.76;0.77;3.84;0.77;0.0;4651.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.13;0.64;0.23;0.0
312;2023-02-02 06:00:00;24.1;24.1;24.1;24.0;24.1;0.16;0.16;0.56;0.56;0.56;2.01;0.4;0.0;4632.3;1667.6;0.06;1187.4;1182.9;927.1;927.1;927.1;3.09;0.14;0.6;0.6;0.36
313;2023-02-02 06:15:00;24.2;24.3;24.2;24.1;24.2;0.18;0.18;0.58;0.57;0.58;2.09;0.42;0.0;4620.6;1297.9;0.05;919.6;919.6;726.7;730.2;726.7;3.1;0.15;0.53;0.58;0.28
314;2023-02-02 06:30:00;24.3;24.3;24.2;24.2;24.2;0.19;0.19;0.59;0.58;0.59;2.13;0.43;0.0;4621.2;1155.3;0.04;817.0;814.0;648.8;651.8;648.8;3.1;0.15;0.5;0.57;0.25
315;2023-02-02 06:45:00;24.1;24.2;24.1;24.1;24.1;0.19;0.19;0.59;0.59;0.59;2.14;0.43;0.0;4625.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.16;0.4;0.57;0.0
316;2023-02-02 07:00:00;24.0;24.1;24.0;24.0;24.0;0.18;0.19;0.58;0.58;0.58;2.1;0.42;0.0;4634.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.17;0.23;0.58;0.0
317;2023-02-02 07:15:00;24.0;24.0;24.0;23.9;24.0;0.17;0.18;0.57;0.57;0.57;2.06;0.41;0.0;4638.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.17;0.19;0.59;0.0
