;Timestamp;T_Air_1;T_Air_2;T_Air_3;T_Air_4;T_Air_5;Storage_1;Storage_2;Storage_3;Storage_4;Storage_5;Storage_Combined;Storage_Av;thermalDiscomfort;P_Max;P_elect;Costs;heatingPowerRoom1;heatingPowerRoom2;heatingPowerRoom3;heatingPowerRoom4;heatingPowerRoom5;COP;Electricity Price;Price Factor;Storage Factor;Modulation Degree
318;2023-02-02 07:30:00;23.9;24.0;23.9;23.9;23.9;0.17;0.17;0.57;0.56;0.57;2.05;0.41;0.0;4637.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.17;0.15;0.59;0.0
319;2023-02-02 07:45:00;23.9;23.9;23.9;23.9;23.9;0.16;0.17;0.56;0.56;0.56;2.03;0.41;0.0;4627.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.18;0.11;0.59;0.0
320;2023-02-02 08:00:00;23.8;23.9;23.9;23.8;23.9;0.93;0.93;0.63;0.63;0.63;3.74;0.75;0.0;4621.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.18;0.08;0.25;0.0
321;2023-02-02 08:15:00;23.8;23.9;23.8;23.8;23.8;0.86;0.93;0.63;0.61;0.63;3.65;0.73;0.0;4621.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.18;0.11;0.27;0.0
322;2023-02-02 08:30:00;23.8;23.9;23.8;23.8;23.8;0.86;0.93;0.61;0.61;0.61;3.61;0.72;0.0;4618.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.17;0.15;0.28;0.0
323;2023-02-02 08:45:00;23.8;23.8;23.8;23.8;23.8;0.86;0.93;0.61;0.61;0.61;3.61;0.72;0.0;4612.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.17;0.19;0.28;0.0
324;2023-02-02 09:00:00;23.8;23.8;23.8;23.8;23.8;0.86;0.86;0.61;0.61;0.61;3.54;0.71;0.0;4600.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.17;0.23;0.29;0.0
325;2023-02-02 09:15:00;23.8;23.8;23.8;23.8;23.8;0.86;0.86;0.61;0.61;0.61;3.54;0.71;0.0;4598.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.17;0.24;0.29;0.0
326;2023-02-02 09:30:00;23.8;23.8;23.8;23.8;23.8;0.86;0.86;0.61;0.61;0.61;3.54;0.71;0.0;4589.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.17;0.25;0.29;0.0
327;2023-02-02 09:45:00;23.7;23.8;23.8;23.7;23.8;0.86;0.86;0.61;0.61;0.61;3.54;0.71;0.0;4583.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.17;0.27;0.29;0.0
328;2023-02-02 10:00:00;23.7;23.8;23.8;23.7;23.8;0.79;0.86;0.61;0.59;0.61;3.45;0.69;0.0;4590.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.17;0.28;0.31;0.0
329;2023-02-02 10:15:00;23.7;23.8;23.8;23.7;23.8;0.79;0.86;0.61;0.59;0.61;3.45;0.69;0.0;4577.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.16;0.32;0.31;0.0
330;2023-02-02 10:30:00;23.7;23.8;23.7;23.7;23.7;0.79;0.86;0.61;0.59;0.61;3.45;0.69;0.0;4570.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.16;0.4;0.31;0.0
331;2023-02-02 10:45:00;23.7;23.8;23.7;23.7;23.7;0.79;0.86;0.59;0.59;0.59;3.41;0.68;0.0;4551.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.16;0.42;0.32;0.0
332;2023-02-02 11:00:00;23.7;23.8;23.7;23.7;23.7;0.79;0.86;0.59;0.59;0.59;3.41;0.68;0.0;4546.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.16;0.45;0.32;0.0
333;2023-02-02 11:15:00;23.7;23.7;23.7;23.7;23.7;0.79;0.86;0.59;0.59;0.59;3.41;0.68;0.0;4537.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.16;0.47;0.32;0.0
334;2023-02-02 11:30:00;23.7;23.7;23.7;23.7;23.7;0.79;0.79;0.59;0.59;0.59;3.34;0.67;0.0;4539.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.15;0.49;0.33;0.0
335;2023-02-02 11:45:00;23.8;23.9;23.9;23.8;23.9;0.79;0.79;0.59;0.59;0.59;3.34;0.67;0.0;4536.0;1134.0;0.04;686.5;686.5;739.6;739.6;739.6;3.17;0.15;0.5;0.33;0.25
336;2023-02-02 12:00:00;24.0;24.0;24.0;24.0;24.0;0.61;0.63;0.63;0.86;0.63;3.35;0.67;0.0;4534.7;1179.5;0.05;764.6;759.2;759.2;695.1;759.2;3.17;0.15;0.51;0.33;0.26
337;2023-02-02 12:15:00;23.9;24.0;23.9;23.9;23.9;0.65;0.65;0.65;1.0;0.65;3.59;0.72;0.0;4530.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.15;0.49;0.28;0.0
338;2023-02-02 12:30:00;23.8;23.9;23.9;23.8;23.9;0.63;0.65;0.63;0.93;0.63;3.46;0.69;0.0;4524.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.16;0.45;0.31;0.0
339;2023-02-02 12:45:00;23.8;23.9;23.9;23.8;23.9;0.61;0.63;0.63;0.86;0.63;3.35;0.67;0.0;4508.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.16;0.42;0.33;0.0
340;2023-02-02 13:00:00;23.8;23.8;23.8;23.8;23.8;0.86;0.63;0.63;0.61;0.63;3.35;0.67;0.0;4490.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.16;0.4;0.33;0.0
341;2023-02-02 13:15:00;23.7;23.8;23.8;23.8;23.8;0.86;0.61;0.61;0.61;0.61;3.29;0.66;0.0;4493.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.16;0.4;0.34;0.0
342;2023-02-02 13:30:00;23.7;23.8;23.8;23.7;23.8;0.79;0.61;0.61;0.61;0.61;3.22;0.64;0.0;4494.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.16;0.4;0.36;0.0
343;2023-02-02 13:45:00;23.7;23.8;23.7;23.7;23.7;0.79;0.61;0.61;0.59;0.61;3.2;0.64;0.0;4497.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.16;0.39;0.36;0.0
344;2023-02-02 14:00:00;23.7;23.7;23.7;23.7;23.7;0.79;0.61;0.59;0.59;0.59;3.16;0.63;0.0;4529.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.16;0.35;0.37;0.0
345;2023-02-02 14:15:00;23.7;23.7;23.7;23.7;23.7;0.79;0.59;0.59;0.59;0.59;3.14;0.63;0.0;4535.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.16;0.33;0.37;0.0
346;2023-02-02 14:30:00;23.6;23.7;23.7;23.6;23.7;0.79;0.59;0.59;0.59;0.59;3.14;0.63;0.0;4528.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.17;0.32;0.37;0.0
347;2023-02-02 14:45:00;23.6;23.7;23.7;23.6;23.7;0.71;0.59;0.59;0.57;0.59;3.05;0.61;0.0;4527.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.17;0.29;0.39;0.0
348;2023-02-02 15:00:00;23.6;23.7;23.6;23.6;23.6;0.71;0.59;0.59;0.57;0.59;3.05;0.61;0.0;4526.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.17;0.28;0.39;0.0
349;2023-02-02 15:15:00;23.6;23.6;23.6;23.6;23.6;0.71;0.59;0.57;0.57;0.57;3.01;0.6;0.0;4524.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.17;0.23;0.4;0.0
350;2023-02-02 15:30:00;23.6;23.6;23.6;23.6;23.6;0.71;0.57;0.57;0.57;0.57;2.99;0.6;0.0;4525.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.17;0.19;0.4;0.0
351;2023-02-02 15:45:00;23.6;23.6;23.6;23.6;23.6;0.71;0.57;0.57;0.57;0.57;2.99;0.6;0.0;4526.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.18;0.12;0.4;0.0
352;2023-02-02 16:00:00;23.5;23.6;23.6;23.5;23.6;0.71;0.57;0.57;0.57;0.57;2.99;0.6;0.0;4530.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.18;0.08;0.4;0.0
353;2023-02-02 16:15:00;23.5;23.6;23.6;23.5;23.6;0.64;0.57;0.57;0.55;0.57;2.9;0.58;0.0;4535.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.18;0.05;0.42;0.0
354;2023-02-02 16:30:00;23.5;23.6;23.5;23.5;23.5;0.64;0.57;0.57;0.55;0.57;2.9;0.58;0.0;4541.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.18;0.04;0.42;0.0
355;2023-02-02 16:45:00;23.5;23.6;23.5;23.5;23.5;0.64;0.57;0.55;0.55;0.55;2.86;0.57;0.0;4555.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.18;0.02;0.43;0.0
356;2023-02-02 17:00:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4553.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.18;0.01;0.26;0.0
357;2023-02-02 17:15:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4561.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.18;0.05;0.26;0.0
358;2023-02-02 17:30:00;23.4;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4565.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.18;0.08;0.26;0.0
359;2023-02-02 17:45:00;23.4;23.5;23.5;23.4;23.5;0.73;0.74;0.74;0.74;0.74;3.67;0.73;0.0;4571.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.17;0.15;0.27;0.0
360;2023-02-02 18:00:00;23.4;23.5;23.5;23.4;23.5;0.73;0.74;0.74;0.73;0.74;3.66;0.73;0.0;4569.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.17;0.19;0.27;0.0
361;2023-02-02 18:15:00;23.4;23.5;23.4;23.4;23.4;0.73;0.74;0.74;0.73;0.74;3.66;0.73;0.0;4575.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.16;0.32;0.27;0.0
362;2023-02-02 18:30:00;23.4;23.5;23.4;23.4;23.4;0.73;0.74;0.73;0.73;0.73;3.65;0.73;0.0;4582.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.16;0.45;0.27;0.0
363;2023-02-02 18:45:00;23.6;23.6;23.6;23.6;23.6;0.73;0.74;0.73;0.73;0.73;3.65;0.73;0.0;4584.3;1239.6;0.05;776.2;774.3;776.2;776.2;776.2;3.13;0.15;0.52;0.27;0.27
364;2023-02-02 19:00:00;23.7;23.8;23.8;23.7;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4591.2;1544.5;0.05;964.9;964.9;964.9;964.9;964.9;3.12;0.14;0.58;0.26;0.34
365;2023-02-02 19:15:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4591.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.14;0.58;0.25;0.0
366;2023-02-02 19:30:00;23.6;23.7;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4595.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.14;0.58;0.25;0.0
367;2023-02-02 19:45:00;23.8;23.8;23.8;23.8;23.8;0.74;0.75;0.74;0.74;0.74;3.72;0.74;0.0;4602.4;1495.3;0.05;932.0;929.7;932.0;932.0;932.0;3.11;0.14;0.57;0.26;0.32
368;2023-02-02 20:00:00;23.9;23.9;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4599.3;1149.8;0.04;716.9;716.9;716.9;716.9;716.9;3.12;0.14;0.56;0.24;0.25
369;2023-02-02 20:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4593.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.14;0.6;0.24;0.0
370;2023-02-02 20:30:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4597.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.14;0.61;0.24;0.0
371;2023-02-02 20:45:00;23.9;24.0;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4599.3;1883.9;0.06;1174.5;1174.5;1174.5;1174.5;1174.5;3.12;0.13;0.64;0.25;0.41
372;2023-02-02 21:00:00;24.0;24.0;24.0;24.0;24.0;0.76;0.77;0.76;0.76;0.76;3.83;0.77;0.0;4593.7;1148.4;0.04;717.4;715.7;717.4;717.4;717.4;3.12;0.13;0.65;0.23;0.25
373;2023-02-02 21:15:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4585.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.12;0.67;0.23;0.0
374;2023-02-02 21:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4574.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.12;0.7;0.24;0.0
375;2023-02-02 21:45:00;23.7;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4568.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.11;0.72;0.24;0.0
376;2023-02-02 22:00:00;23.6;23.7;23.7;23.7;23.7;0.75;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4560.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.1;0.8;0.25;0.0
377;2023-02-02 22:15:00;24.0;24.1;24.1;24.0;24.1;0.74;0.75;0.75;0.75;0.75;3.74;0.75;0.0;4564.0;2848.4;0.07;1795.3;1791.0;1791.0;1791.0;1791.0;3.15;0.11;0.79;0.25;0.62
378;2023-02-02 22:30:00;24.1;24.1;24.1;24.1;24.1;0.77;0.78;0.78;0.77;0.78;3.88;0.78;0.0;4565.9;1141.5;0.03;718.7;717.1;717.1;718.7;717.1;3.14;0.11;0.76;0.22;0.25
379;2023-02-02 22:45:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4574.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.11;0.75;0.22;0.0
380;2023-02-02 23:00:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4607.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.11;0.73;0.23;0.0
381;2023-02-02 23:15:00;23.8;23.9;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4620.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.11;0.76;0.24;0.0
382;2023-02-02 23:30:00;23.7;23.8;23.8;23.7;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4619.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.1;0.8;0.24;0.0
383;2023-02-02 23:45:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4617.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.1;0.81;0.25;0.0
384;2023-02-03 00:00:00;24.0;24.1;24.0;24.0;24.0;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4611.6;2390.7;0.06;1485.6;1485.6;1485.6;1485.6;1485.6;3.11;0.1;0.72;0.25;0.52
385;2023-02-03 00:15:00;24.1;24.1;24.1;24.1;24.1;0.77;0.78;0.77;0.77;0.77;3.86;0.77;0.0;4614.0;1153.5;0.03;716.7;715.0;716.7;716.7;716.7;3.11;0.1;0.81;0.23;0.25
386;2023-02-03 00:30:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4627.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.1;0.83;0.22;0.0
387;2023-02-03 00:45:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4633.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.1;0.85;0.23;0.0
388;2023-02-03 01:00:00;23.8;23.9;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4623.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.09;0.86;0.24;0.0
389;2023-02-03 01:15:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4621.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.09;0.89;0.24;0.0
390;2023-02-03 01:30:00;23.7;23.8;23.7;23.7;23.7;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4627.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.09;0.9;0.24;0.0
391;2023-02-03 01:45:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4601.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.09;0.92;0.25;0.0
392;2023-02-03 02:00:00;24.3;24.3;24.3;24.3;24.3;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4602.4;4153.7;0.09;2587.5;2587.5;2587.5;2587.5;2587.5;3.11;0.09;0.95;0.25;0.9
393;2023-02-03 02:15:00;24.3;24.3;24.3;24.3;24.3;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4630.6;1157.6;0.03;715.6;715.6;715.6;715.6;715.6;3.09;0.09;0.97;0.21;0.25
394;2023-02-03 02:30:00;24.1;24.2;24.2;24.1;24.2;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4633.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.09;0.99;0.21;0.0
395;2023-02-03 02:45:00;24.0;24.1;24.1;24.0;24.1;0.78;0.79;0.79;0.78;0.79;3.91;0.78;0.0;4636.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.08;1.0;0.22;0.0
396;2023-02-03 03:00:00;23.9;24.0;24.0;23.9;24.0;0.77;0.78;0.78;0.77;0.78;3.88;0.78;0.0;4637.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.08;1.0;0.22;0.0
397;2023-02-03 03:15:00;23.9;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.76;0.77;3.84;0.77;0.0;4634.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.09;0.99;0.23;0.0
398;2023-02-03 03:30:00;23.8;23.9;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4623.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.09;0.97;0.24;0.0
399;2023-02-03 03:45:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4619.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.09;0.95;0.24;0.0
400;2023-02-03 04:00:00;23.7;23.8;23.8;23.7;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4619.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.09;0.92;0.24;0.0
401;2023-02-03 04:15:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4626.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.09;0.89;0.25;0.0
402;2023-02-03 04:30:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4654.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.09;0.86;0.25;0.0
403;2023-02-03 04:45:00;24.1;24.2;24.2;24.1;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4675.5;3221.0;0.08;1963.2;1963.2;1963.2;1963.2;1963.2;3.05;0.1;0.83;0.25;0.69
404;2023-02-03 05:00:00;24.2;24.2;24.2;24.2;24.2;0.78;0.79;0.79;0.78;0.79;3.91;0.78;0.0;4666.3;1166.6;0.03;714.2;712.6;712.6;714.2;712.6;3.06;0.1;0.72;0.22;0.25
405;2023-02-03 05:15:00;24.1;24.1;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4658.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.1;0.61;0.21;0.0
406;2023-02-03 05:30:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4652.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.1;0.49;0.22;0.0
407;2023-02-03 05:45:00;23.9;24.0;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4644.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.11;0.38;0.23;0.0
408;2023-02-03 06:00:00;23.8;23.9;23.9;23.9;23.9;0.16;0.17;0.56;0.56;0.56;2.03;0.41;0.0;4636.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.11;0.32;0.59;0.0
409;2023-02-03 06:15:00;23.8;23.9;23.8;23.8;23.8;0.16;0.16;0.56;0.56;0.56;2.01;0.4;0.0;4640.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.11;0.3;0.6;0.0
410;2023-02-03 06:30:00;23.8;23.8;23.8;23.8;23.8;0.16;0.16;0.56;0.56;0.56;1.99;0.4;0.0;4648.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.11;0.27;0.6;0.0
411;2023-02-03 06:45:00;23.7;23.8;23.8;23.7;23.8;0.16;0.16;0.56;0.56;0.56;1.99;0.4;0.0;4669.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.11;0.24;0.6;0.0
412;2023-02-03 07:00:00;23.7;23.8;23.7;23.7;23.7;0.15;0.16;0.56;0.55;0.56;1.97;0.39;0.0;4684.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.11;0.21;0.61;0.0
413;2023-02-03 07:15:00;23.7;23.7;23.7;23.7;23.7;0.15;0.16;0.55;0.55;0.55;1.96;0.39;0.0;4682.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.11;0.21;0.61;0.0
414;2023-02-03 07:30:00;23.7;23.7;23.7;23.7;23.7;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4682.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.11;0.21;0.61;0.0
415;2023-02-03 07:45:00;23.6;23.7;23.7;23.6;23.7;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4678.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.11;0.22;0.61;0.0
416;2023-02-03 08:00:00;23.6;23.7;23.7;23.6;23.7;0.71;0.79;0.59;0.57;0.59;3.25;0.65;0.0;4674.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.11;0.23;0.35;0.0
417;2023-02-03 08:15:00;23.6;23.7;23.6;23.6;23.6;0.71;0.79;0.59;0.57;0.59;3.25;0.65;0.0;4686.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.11;0.33;0.35;0.0
418;2023-02-03 08:30:00;23.8;23.8;23.8;23.8;23.8;0.71;0.79;0.57;0.57;0.57;3.21;0.64;0.0;4683.5;1170.9;0.03;691.4;671.6;731.8;731.8;731.8;3.04;0.1;0.5;0.36;0.25
419;2023-02-03 08:45:00;24.0;24.1;24.1;24.1;24.1;0.86;0.86;0.61;0.61;0.61;3.54;0.71;0.0;4658.9;2348.6;0.06;1363.3;1363.3;1490.1;1490.1;1490.1;3.06;0.1;0.71;0.29;0.5
420;2023-02-03 09:00:00;24.0;24.0;24.0;24.0;24.0;1.0;1.0;0.67;0.67;0.67;4.0;0.8;0.14;4649.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.1;0.83;0.2;0.0
421;2023-02-03 09:15:00;23.9;23.9;23.9;23.9;23.9;1.0;1.0;0.65;0.65;0.65;3.94;0.79;0.01;4641.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.1;0.79;0.21;0.0
422;2023-02-03 09:30:00;24.2;24.2;24.3;24.2;24.3;0.93;0.93;0.63;0.63;0.63;3.74;0.75;0.0;4628.8;2399.6;0.06;1394.4;1394.4;1543.8;1543.8;1543.8;3.09;0.1;0.72;0.25;0.52
423;2023-02-03 09:45:00;24.2;24.3;24.3;24.3;24.3;1.0;1.0;0.71;0.69;0.71;4.1;0.82;0.39;4625.9;1156.5;0.03;676.4;676.4;740.7;744.9;740.7;3.09;0.1;0.66;0.18;0.25
424;2023-02-03 10:00:00;24.1;24.2;24.2;24.2;24.2;1.0;1.0;0.71;0.71;0.71;4.12;0.82;0.52;4631.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.1;0.58;0.18;0.0
425;2023-02-03 10:15:00;24.1;24.1;24.1;24.1;24.1;1.0;1.0;0.69;0.69;0.69;4.06;0.81;0.33;4611.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.1;0.58;0.19;0.0
426;2023-02-03 10:30:00;24.0;24.0;24.1;24.0;24.1;1.0;1.0;0.67;0.67;0.67;4.0;0.8;0.16;4595.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.1;0.6;0.2;0.0
427;2023-02-03 10:45:00;23.9;24.0;24.0;24.0;24.0;1.0;1.0;0.67;0.65;0.67;3.98;0.8;0.04;4588.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.1;0.61;0.2;0.0
428;2023-02-03 11:00:00;23.9;24.0;24.0;23.9;24.0;0.93;1.0;0.65;0.65;0.65;3.87;0.77;0.0;4555.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.1;0.62;0.23;0.0
429;2023-02-03 11:15:00;23.9;24.0;24.0;23.9;24.0;0.93;1.0;0.65;0.63;0.65;3.85;0.77;0.0;4506.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.1;0.66;0.23;0.0
430;2023-02-03 11:30:00;23.9;24.0;24.0;23.9;24.0;0.93;1.0;0.65;0.63;0.65;3.85;0.77;0.0;4500.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.1;0.71;0.23;0.0
431;2023-02-03 11:45:00;23.9;24.0;24.0;23.9;24.0;0.93;1.0;0.65;0.63;0.65;3.85;0.77;0.0;4490.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.1;0.75;0.23;0.0
432;2023-02-03 12:00:00;24.3;24.4;24.4;24.3;24.4;0.63;0.65;0.65;0.93;0.65;3.5;0.7;0.0;4486.0;2799.7;0.07;1843.2;1830.6;1830.6;1649.8;1830.6;3.21;0.1;0.79;0.3;0.62
433;2023-02-03 12:15:00;24.4;24.5;24.5;24.4;24.5;0.71;0.73;0.73;1.0;0.73;3.88;0.78;0.32;4477.5;1119.4;0.03;736.5;732.0;732.0;668.3;732.0;3.22;0.1;0.8;0.22;0.25
434;2023-02-03 12:30:00;24.3;24.3;24.3;24.3;24.3;0.73;0.75;0.75;1.0;0.75;3.96;0.79;0.38;4477.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.22;0.1;0.81;0.21;0.0
435;2023-02-03 12:45:00;24.2;24.2;24.2;24.2;24.2;0.71;0.71;0.71;1.0;0.71;3.82;0.76;0.26;4479.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.22;0.1;0.82;0.24;0.0
436;2023-02-03 13:00:00;24.1;24.2;24.2;24.1;24.2;1.0;0.69;0.69;0.69;0.69;3.75;0.75;0.18;4493.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.1;0.83;0.25;0.0
437;2023-02-03 13:15:00;24.1;24.1;24.1;24.0;24.1;1.0;0.69;0.69;0.67;0.69;3.73;0.75;0.1;4495.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.1;0.79;0.25;0.0
438;2023-02-03 13:30:00;24.0;24.1;24.1;24.0;24.1;1.0;0.67;0.67;0.65;0.67;3.65;0.73;0.05;4493.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.1;0.74;0.27;0.0
439;2023-02-03 13:45:00;24.3;24.3;24.4;24.3;24.4;1.0;0.67;0.67;0.65;0.67;3.65;0.73;0.0;4488.3;2136.9;0.05;1243.5;1400.1;1400.1;1409.3;1400.1;3.21;0.1;0.69;0.27;0.48
440;2023-02-03 14:00:00;24.3;24.4;24.4;24.4;24.4;1.0;0.71;0.73;0.71;0.73;3.86;0.77;0.25;4485.4;1121.4;0.03;666.8;735.4;730.8;735.4;730.8;3.21;0.1;0.62;0.23;0.25
441;2023-02-03 14:15:00;24.2;24.3;24.3;24.3;24.3;1.0;0.73;0.73;0.73;0.73;3.9;0.78;0.32;4487.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.1;0.53;0.22;0.0
442;2023-02-03 14:30:00;24.1;24.2;24.2;24.2;24.2;1.0;0.71;0.71;0.71;0.71;3.82;0.76;0.22;4491.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.1;0.43;0.24;0.0
443;2023-02-03 14:45:00;24.1;24.2;24.2;24.1;24.2;1.0;0.69;0.69;0.69;0.69;3.75;0.75;0.14;4493.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.11;0.38;0.25;0.0
444;2023-02-03 15:00:00;24.0;24.1;24.1;24.1;24.1;1.0;0.69;0.69;0.67;0.69;3.73;0.75;0.08;4498.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.11;0.32;0.25;0.0
445;2023-02-03 15:15:00;24.0;24.1;24.1;24.0;24.1;1.0;0.67;0.67;0.67;0.67;3.67;0.73;0.03;4506.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.11;0.27;0.27;0.0
446;2023-02-03 15:30:00;24.0;24.0;24.0;24.0;24.0;1.0;0.67;0.67;0.65;0.67;3.65;0.73;0.0;4515.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.11;0.23;0.27;0.0
447;2023-02-03 15:45:00;23.9;24.0;24.0;23.9;24.0;1.0;0.65;0.65;0.65;0.65;3.59;0.72;0.0;4525.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.11;0.15;0.28;0.0
448;2023-02-03 16:00:00;23.9;24.0;24.0;23.9;24.0;0.93;0.65;0.65;0.63;0.65;3.5;0.7;0.0;4539.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.11;0.08;0.3;0.0
449;2023-02-03 16:15:00;23.9;23.9;23.9;23.9;23.9;0.93;0.65;0.65;0.63;0.65;3.5;0.7;0.0;4556.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.11;0.08;0.3;0.0
450;2023-02-03 16:30:00;23.8;23.9;23.9;23.9;23.9;0.93;0.63;0.63;0.63;0.63;3.44;0.69;0.0;4560.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.11;0.07;0.31;0.0
451;2023-02-03 16:45:00;23.8;23.9;23.9;23.9;23.9;0.86;0.63;0.63;0.63;0.63;3.37;0.67;0.0;4554.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.11;0.06;0.33;0.0
452;2023-02-03 17:00:00;23.8;23.9;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4548.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.11;0.05;0.24;0.0
453;2023-02-03 17:15:00;23.8;23.9;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4545.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.11;0.09;0.24;0.0
454;2023-02-03 17:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4544.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.11;0.19;0.24;0.0
455;2023-02-03 17:45:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4542.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.11;0.24;0.24;0.0
456;2023-02-03 18:00:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4536.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.11;0.3;0.24;0.0
457;2023-02-03 18:15:00;23.7;23.8;23.8;23.8;23.8;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4532.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.11;0.33;0.24;0.0
458;2023-02-03 18:30:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4537.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.11;0.38;0.24;0.0
459;2023-02-03 18:45:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4532.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.1;0.43;0.25;0.0
460;2023-02-03 19:00:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4525.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.1;0.52;0.25;0.0
461;2023-02-03 19:15:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4520.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.1;0.53;0.25;0.0
462;2023-02-03 19:30:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4518.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.1;0.54;0.25;0.0
463;2023-02-03 19:45:00;23.9;23.9;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4518.4;1366.8;0.04;869.7;869.7;869.7;869.7;869.7;3.18;0.1;0.55;0.25;0.3
464;2023-02-03 20:00:00;24.0;24.1;24.1;24.0;24.1;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4512.2;1128.1;0.03;718.9;718.9;718.9;718.9;718.9;3.19;0.1;0.58;0.24;0.25
465;2023-02-03 20:15:00;23.9;24.0;24.0;23.9;24.0;0.77;0.78;0.78;0.77;0.78;3.88;0.78;0.0;4522.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.11;0.41;0.22;0.0
466;2023-02-03 20:30:00;23.9;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.76;0.77;3.84;0.77;0.0;4536.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.11;0.3;0.23;0.0
467;2023-02-03 20:45:00;23.8;23.9;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4543.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.11;0.2;0.24;0.0
468;2023-02-03 21:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4525.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.11;0.06;0.24;0.0
469;2023-02-03 21:15:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4501.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.11;0.09;0.24;0.0
470;2023-02-03 21:30:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4484.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.11;0.2;0.24;0.0
471;2023-02-03 21:45:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4479.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.22;0.11;0.25;0.25;0.0
472;2023-02-03 22:00:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4478.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.22;0.11;0.32;0.25;0.0
473;2023-02-03 22:15:00;23.6;23.7;23.7;23.7;23.7;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4480.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.11;0.4;0.25;0.0
474;2023-02-03 22:30:00;23.8;23.9;23.9;23.8;23.9;0.74;0.75;0.75;0.75;0.75;3.74;0.75;0.0;4480.3;1258.5;0.03;810.6;808.7;808.7;808.7;808.7;3.21;0.1;0.53;0.25;0.28
475;2023-02-03 22:45:00;23.9;24.0;24.0;24.0;24.0;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4488.9;1122.2;0.03;720.7;719.0;719.0;720.7;719.0;3.21;0.1;0.66;0.24;0.25
476;2023-02-03 23:00:00;23.9;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.77;0.77;3.85;0.77;0.0;4488.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.1;0.78;0.23;0.0
477;2023-02-03 23:15:00;23.8;23.9;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4479.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.22;0.1;0.69;0.24;0.0
478;2023-02-03 23:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4493.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.1;0.58;0.24;0.0
479;2023-02-03 23:45:00;23.7;23.8;23.8;23.7;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4522.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.1;0.45;0.24;0.0
480;2023-02-04 00:00:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4541.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.11;1.0;0.25;0.0
481;2023-02-04 00:15:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4544.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.11;0.99;0.25;0.0
482;2023-02-04 00:30:00;24.3;24.4;24.4;24.3;24.4;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4544.8;4364.9;0.12;2759.0;2759.0;2759.0;2759.0;2759.0;3.16;0.11;0.98;0.25;0.96
483;2023-02-04 00:45:00;24.3;24.4;24.4;24.3;24.4;0.79;0.8;0.8;0.79;0.8;3.99;0.8;0.0;4555.7;1138.9;0.03;718.9;717.3;717.3;718.9;717.3;3.15;0.11;0.97;0.2;0.25
484;2023-02-04 01:00:00;24.2;24.2;24.2;24.2;24.2;0.79;0.8;0.8;0.79;0.8;3.99;0.8;0.0;4562.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.11;0.96;0.2;0.0
485;2023-02-04 01:15:00;24.1;24.1;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4564.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.12;0.95;0.21;0.0
486;2023-02-04 01:30:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4564.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.12;0.94;0.22;0.0
487;2023-02-04 01:45:00;23.9;24.0;24.0;23.9;24.0;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4562.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.12;0.93;0.23;0.0
488;2023-02-04 02:00:00;23.9;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.76;0.77;3.84;0.77;0.0;4571.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.12;0.92;0.23;0.0
489;2023-02-04 02:15:00;23.8;23.9;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4571.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.12;0.92;0.24;0.0
490;2023-02-04 02:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4571.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.12;0.91;0.24;0.0
491;2023-02-04 02:45:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4562.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.12;0.9;0.24;0.0
492;2023-02-04 03:00:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.76;0.76;3.78;0.76;0.0;4562.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.13;0.89;0.24;0.0
493;2023-02-04 03:15:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4568.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.13;0.88;0.25;0.0
494;2023-02-04 03:30:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4583.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.13;0.86;0.25;0.0
495;2023-02-04 03:45:00;24.1;24.2;24.2;24.2;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4601.2;3324.4;0.11;2071.6;2071.6;2071.6;2071.6;2071.6;3.12;0.13;0.85;0.25;0.72
496;2023-02-04 04:00:00;24.2;24.3;24.3;24.2;24.3;0.78;0.79;0.79;0.79;0.79;3.92;0.78;0.0;4627.1;1156.8;0.04;717.1;715.4;715.4;715.4;715.4;3.09;0.13;0.84;0.22;0.25
497;2023-02-04 04:15:00;24.1;24.2;24.2;24.1;24.2;0.79;0.79;0.79;0.79;0.79;3.95;0.79;0.0;4639.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.13;0.82;0.21;0.0
498;2023-02-04 04:30:00;24.0;24.1;24.1;24.0;24.1;0.78;0.79;0.79;0.78;0.79;3.91;0.78;0.0;4647.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.13;0.81;0.22;0.0
499;2023-02-04 04:45:00;23.9;24.0;24.0;23.9;24.0;0.77;0.78;0.78;0.77;0.78;3.88;0.78;0.0;4661.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.13;0.77;0.22;0.0
500;2023-02-04 05:00:00;23.9;23.9;23.9;23.9;23.9;0.76;0.77;0.77;0.76;0.77;3.84;0.77;0.0;4662.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.14;0.68;0.23;0.0
501;2023-02-04 05:15:00;23.8;23.9;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4656.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.14;0.59;0.24;0.0
502;2023-02-04 05:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4665.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.15;0.53;0.24;0.0
503;2023-02-04 05:45:00;23.7;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4665.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.15;0.49;0.24;0.0
504;2023-02-04 06:00:00;23.7;23.8;23.8;23.7;23.8;0.15;0.16;0.56;0.56;0.56;1.98;0.4;0.0;4668.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.16;0.41;0.6;0.0
505;2023-02-04 06:15:00;23.7;23.8;23.8;23.7;23.8;0.15;0.16;0.56;0.55;0.56;1.97;0.39;0.0;4666.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.16;0.36;0.61;0.0
506;2023-02-04 06:30:00;23.7;23.7;23.7;23.7;23.7;0.15;0.16;0.56;0.55;0.56;1.97;0.39;0.0;4657.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.16;0.32;0.61;0.0
507;2023-02-04 06:45:00;23.6;23.7;23.7;23.7;23.7;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4661.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.16;0.29;0.61;0.0
508;2023-02-04 07:00:00;23.6;23.7;23.7;23.7;23.7;0.14;0.15;0.55;0.55;0.55;1.94;0.39;0.0;4668.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.16;0.25;0.61;0.0
509;2023-02-04 07:15:00;23.6;23.7;23.7;23.6;23.7;0.14;0.15;0.55;0.55;0.55;1.94;0.39;0.0;4677.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.17;0.23;0.61;0.0
510;2023-02-04 07:30:00;23.6;23.7;23.7;23.6;23.7;0.14;0.15;0.55;0.54;0.55;1.94;0.39;0.0;4700.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.02;0.17;0.2;0.61;0.0
511;2023-02-04 07:45:00;23.6;23.7;23.7;23.6;23.7;0.14;0.15;0.55;0.54;0.55;1.94;0.39;0.0;4701.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.02;0.17;0.17;0.61;0.0
512;2023-02-04 08:00:00;23.6;23.6;23.6;23.6;23.6;0.71;0.79;0.59;0.57;0.59;3.25;0.65;0.0;4694.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.03;0.17;0.14;0.35;0.0
513;2023-02-04 08:15:00;23.6;23.6;23.6;23.6;23.6;0.71;0.71;0.57;0.57;0.57;3.13;0.63;0.0;4694.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.03;0.17;0.17;0.37;0.0
514;2023-02-04 08:30:00;23.6;23.6;23.6;23.6;23.6;0.71;0.71;0.57;0.57;0.57;3.13;0.63;0.0;4679.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.17;0.2;0.37;0.0
515;2023-02-04 08:45:00;23.6;23.6;23.6;23.6;23.6;0.71;0.71;0.57;0.57;0.57;3.13;0.63;0.0;4655.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.17;0.23;0.37;0.0
516;2023-02-04 09:00:00;23.6;23.6;23.6;23.6;23.6;0.71;0.71;0.57;0.57;0.57;3.13;0.63;0.0;4638.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.16;0.25;0.37;0.0
517;2023-02-04 09:15:00;23.6;23.7;23.7;23.6;23.7;0.71;0.71;0.57;0.57;0.57;3.13;0.63;0.0;4613.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.16;0.29;0.37;0.0
518;2023-02-04 09:30:00;23.6;23.7;23.7;23.6;23.7;0.71;0.79;0.59;0.57;0.59;3.25;0.65;0.0;4585.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.16;0.32;0.35;0.0
519;2023-02-04 09:45:00;23.6;23.7;23.7;23.7;23.7;0.71;0.79;0.59;0.57;0.59;3.25;0.65;0.0;4565.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.16;0.36;0.35;0.0
520;2023-02-04 10:00:00;23.7;23.7;23.7;23.7;23.7;0.71;0.79;0.59;0.59;0.59;3.26;0.65;0.0;4564.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.16;0.4;0.35;0.0
521;2023-02-04 10:15:00;23.7;23.7;23.7;23.7;23.7;0.79;0.79;0.59;0.59;0.59;3.34;0.67;0.0;4551.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.15;0.44;0.33;0.0
522;2023-02-04 10:30:00;23.7;23.8;23.8;23.7;23.8;0.79;0.79;0.59;0.59;0.59;3.34;0.67;0.0;4537.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.15;0.47;0.33;0.0
523;2023-02-04 10:45:00;23.7;23.8;23.8;23.7;23.8;0.79;0.86;0.61;0.59;0.61;3.45;0.69;0.0;4531.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.15;0.49;0.31;0.0
524;2023-02-04 11:00:00;23.9;23.9;24.0;23.9;24.0;0.79;0.86;0.61;0.59;0.61;3.45;0.69;0.0;4514.7;1220.8;0.05;750.4;730.2;800.5;806.1;800.5;3.18;0.15;0.52;0.31;0.27
525;2023-02-04 11:15:00;24.0;24.1;24.1;24.1;24.1;0.93;0.93;0.65;0.63;0.65;3.78;0.76;0.0;4512.9;1128.2;0.04;677.8;677.8;744.8;749.4;744.8;3.19;0.14;0.56;0.24;0.25
526;2023-02-04 11:30:00;24.0;24.0;24.1;24.0;24.1;1.0;1.0;0.67;0.67;0.67;4.0;0.8;0.07;4509.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.14;0.6;0.2;0.0
527;2023-02-04 11:45:00;24.0;24.0;24.0;24.0;24.0;1.0;1.0;0.67;0.65;0.67;3.98;0.8;0.04;4500.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.14;0.69;0.2;0.0
528;2023-02-04 12:00:00;24.4;24.5;24.5;24.4;24.5;0.65;0.65;0.65;1.0;0.65;3.59;0.72;0.0;4478.1;2938.1;0.1;1936.4;1936.4;1936.4;1704.1;1936.4;3.22;0.13;0.81;0.28;0.66
529;2023-02-04 12:15:00;24.5;24.6;24.6;24.5;24.6;0.73;0.75;0.75;1.0;0.75;3.96;0.79;0.41;4461.3;1115.3;0.04;736.2;731.8;731.8;673.8;731.8;3.23;0.13;0.8;0.21;0.25
530;2023-02-04 12:30:00;24.3;24.4;24.4;24.3;24.4;0.75;0.76;0.76;1.0;0.76;4.04;0.81;0.48;4490.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.13;0.8;0.19;0.0
531;2023-02-04 12:45:00;24.3;24.3;24.3;24.3;24.3;0.71;0.73;0.73;1.0;0.73;3.88;0.78;0.33;4493.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.13;0.8;0.22;0.0
532;2023-02-04 13:00:00;24.2;24.3;24.3;24.2;24.3;1.0;0.71;0.71;0.71;0.71;3.82;0.76;0.27;4453.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.24;0.13;0.8;0.24;0.0
533;2023-02-04 13:15:00;24.2;24.3;24.3;24.2;24.3;1.0;0.71;0.71;0.69;0.71;3.8;0.76;0.23;4436.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.26;0.14;0.74;0.24;0.0
534;2023-02-04 13:30:00;24.2;24.2;24.3;24.2;24.3;1.0;0.71;0.71;0.69;0.71;3.8;0.76;0.19;4421.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.28;0.14;0.65;0.24;0.0
535;2023-02-04 13:45:00;24.2;24.2;24.2;24.2;24.2;1.0;0.69;0.71;0.69;0.71;3.78;0.76;0.18;4411.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.3;0.14;0.61;0.24;0.0
536;2023-02-04 14:00:00;24.2;24.2;24.2;24.2;24.2;1.0;0.69;0.69;0.69;0.69;3.75;0.75;0.17;4402.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.33;0.14;0.59;0.25;0.0
537;2023-02-04 14:15:00;24.1;24.2;24.2;24.1;24.2;1.0;0.69;0.69;0.69;0.69;3.75;0.75;0.15;4404.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.32;0.15;0.56;0.25;0.0
538;2023-02-04 14:30:00;24.1;24.2;24.2;24.1;24.2;1.0;0.69;0.69;0.67;0.69;3.73;0.75;0.14;4404.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.32;0.15;0.52;0.25;0.0
539;2023-02-04 14:45:00;24.1;24.2;24.2;24.1;24.2;1.0;0.69;0.69;0.67;0.69;3.73;0.75;0.12;4403.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.32;0.15;0.48;0.25;0.0
540;2023-02-04 15:00:00;24.1;24.1;24.1;24.1;24.1;1.0;0.69;0.69;0.67;0.69;3.73;0.75;0.1;4402.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.33;0.16;0.43;0.25;0.0
541;2023-02-04 15:15:00;24.1;24.1;24.1;24.1;24.1;1.0;0.67;0.67;0.67;0.67;3.67;0.73;0.08;4405.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.32;0.16;0.36;0.27;0.0
542;2023-02-04 15:30:00;24.0;24.1;24.1;24.0;24.1;1.0;0.67;0.67;0.67;0.67;3.67;0.73;0.05;4411.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.3;0.16;0.29;0.27;0.0
543;2023-02-04 15:45:00;24.0;24.0;24.1;24.0;24.1;1.0;0.67;0.67;0.65;0.67;3.65;0.73;0.02;4425.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.28;0.17;0.21;0.27;0.0
544;2023-02-04 16:00:00;23.9;24.0;24.0;24.0;24.0;1.0;0.65;0.67;0.65;0.67;3.63;0.73;0.0;4464.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.23;0.17;0.14;0.27;0.0
545;2023-02-04 16:15:00;23.9;24.0;24.0;23.9;24.0;0.93;0.65;0.65;0.65;0.65;3.52;0.7;0.0;4512.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.17;0.1;0.3;0.0
546;2023-02-04 16:30:00;23.9;23.9;23.9;23.9;23.9;0.93;0.65;0.65;0.63;0.65;3.5;0.7;0.0;4575.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.18;0.08;0.3;0.0
547;2023-02-04 16:45:00;23.8;23.9;23.9;23.9;23.9;0.93;0.63;0.63;0.63;0.63;3.44;0.69;0.0;4640.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.18;0.06;0.31;0.0
548;2023-02-04 17:00:00;23.8;23.9;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4702.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.02;0.18;0.01;0.24;0.0
549;2023-02-04 17:15:00;23.8;23.8;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4760.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.18;0.02;0.24;0.0
550;2023-02-04 17:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4779.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.18;0.03;0.24;0.0
551;2023-02-04 17:45:00;23.7;23.8;23.8;23.7;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4797.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.18;0.05;0.24;0.0
552;2023-02-04 18:00:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4782.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.18;0.06;0.25;0.0
553;2023-02-04 18:15:00;23.7;23.8;23.8;23.7;23.8;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4790.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.18;0.08;0.25;0.0
554;2023-02-04 18:30:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4788.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.17;0.1;0.25;0.0
555;2023-02-04 18:45:00;23.7;23.7;23.7;23.7;23.7;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4780.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.17;0.12;0.25;0.0
556;2023-02-04 19:00:00;23.6;23.7;23.7;23.6;23.7;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4787.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.17;0.19;0.25;0.0
557;2023-02-04 19:15:00;23.6;23.7;23.7;23.6;23.7;0.74;0.75;0.75;0.74;0.75;3.74;0.75;0.0;4787.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.17;0.23;0.25;0.0
558;2023-02-04 19:30:00;23.6;23.7;23.7;23.6;23.7;0.74;0.75;0.75;0.74;0.75;3.74;0.75;0.0;4797.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.16;0.29;0.25;0.0
559;2023-02-04 19:45:00;23.6;23.6;23.7;23.6;23.7;0.74;0.75;0.75;0.74;0.75;3.74;0.75;0.0;4806.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.16;0.32;0.25;0.0
560;2023-02-04 20:00:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.75;0.74;0.75;3.73;0.75;0.0;4808.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.16;0.36;0.25;0.0
561;2023-02-04 20:15:00;23.5;23.6;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4804.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.16;0.4;0.26;0.0
562;2023-02-04 20:30:00;23.5;23.6;23.6;23.5;23.6;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4796.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.16;0.43;0.26;0.0
563;2023-02-04 20:45:00;23.5;23.6;23.6;23.5;23.6;0.74;0.74;0.74;0.74;0.74;3.7;0.74;0.0;4805.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.15;0.44;0.26;0.0
564;2023-02-04 21:00:00;23.5;23.6;23.6;23.5;23.6;0.74;0.74;0.74;0.74;0.74;3.7;0.74;0.0;4802.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.15;0.48;0.26;0.0
565;2023-02-04 21:15:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.7;0.74;0.0;4808.0;1300.1;0.05;739.7;737.9;737.9;739.7;737.9;2.84;0.15;0.52;0.26;0.27
566;2023-02-04 21:30:00;23.8;23.9;23.9;23.8;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4801.2;1505.7;0.05;860.8;860.8;860.8;860.8;860.8;2.86;0.14;0.56;0.25;0.31
567;2023-02-04 21:45:00;23.7;23.8;23.8;23.7;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4794.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.14;0.61;0.24;0.0
568;2023-02-04 22:00:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4801.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.14;0.73;0.25;0.0
569;2023-02-04 22:15:00;24.0;24.0;24.0;24.0;24.0;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4808.5;2633.1;0.09;1495.1;1495.1;1495.1;1495.1;1495.1;2.84;0.14;0.74;0.25;0.55
570;2023-02-04 22:30:00;24.0;24.1;24.1;24.0;24.1;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4818.8;1204.7;0.04;675.8;675.8;675.8;675.8;675.8;2.8;0.14;0.74;0.23;0.25
571;2023-02-04 22:45:00;23.9;24.0;24.0;23.9;24.0;0.77;0.78;0.78;0.77;0.78;3.88;0.78;0.0;4825.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.14;0.75;0.22;0.0
572;2023-02-04 23:00:00;23.8;23.9;23.9;23.8;23.9;0.76;0.77;0.77;0.76;0.77;3.84;0.77;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.14;0.75;0.23;0.0
573;2023-02-04 23:15:00;23.7;23.8;23.8;23.7;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.14;0.74;0.24;0.0
574;2023-02-04 23:30:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4828.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.14;0.74;0.25;0.0
575;2023-02-04 23:45:00;23.9;24.0;24.0;23.9;24.0;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4822.8;2570.1;0.09;1364.3;1364.3;1364.3;1364.3;1364.3;2.65;0.14;0.73;0.25;0.53
576;2023-02-05 00:00:00;24.0;24.0;24.1;24.0;24.1;0.76;0.77;0.77;0.76;0.77;3.84;0.77;0.0;4824.8;1206.2;0.04;643.5;642.0;642.0;643.5;642.0;2.66;0.14;0.36;0.23;0.25
577;2023-02-05 00:15:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.78;0.77;0.78;3.87;0.77;0.0;4826.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.13;0.38;0.23;0.0
578;2023-02-05 00:30:00;23.8;23.8;23.9;23.8;23.9;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4827.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.13;0.39;0.24;0.0
579;2023-02-05 00:45:00;23.7;23.8;23.8;23.7;23.8;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4828.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.13;0.43;0.24;0.0
580;2023-02-05 01:00:00;23.7;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4826.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.13;0.46;0.25;0.0
581;2023-02-05 01:15:00;23.6;23.7;23.7;23.6;23.7;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4827.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.13;0.46;0.25;0.0
582;2023-02-05 01:30:00;23.6;23.6;23.6;23.6;23.6;0.74;0.75;0.75;0.74;0.75;3.74;0.75;0.0;4828.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.13;0.46;0.25;0.0
583;2023-02-05 01:45:00;23.5;23.6;23.6;23.5;23.6;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4826.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.13;0.45;0.26;0.0
584;2023-02-05 02:00:00;23.5;23.6;23.6;23.5;23.6;0.74;0.74;0.74;0.74;0.74;3.7;0.74;0.0;4825.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.13;0.44;0.26;0.0
585;2023-02-05 02:15:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.7;0.74;0.0;4826.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.13;0.47;0.26;0.0
586;2023-02-05 02:30:00;23.6;23.7;23.7;23.6;23.7;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4826.2;1206.6;0.04;644.7;644.7;644.7;644.7;644.7;2.67;0.12;0.5;0.26;0.25
587;2023-02-05 02:45:00;23.8;23.8;23.9;23.8;23.9;0.74;0.75;0.75;0.74;0.75;3.74;0.75;0.0;4827.0;1796.1;0.05;962.8;960.5;960.5;962.8;960.5;2.68;0.12;0.61;0.25;0.37
588;2023-02-05 03:00:00;23.7;23.8;23.8;23.7;23.8;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.12;0.79;0.24;0.0
589;2023-02-05 03:15:00;23.6;23.7;23.7;23.6;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.12;0.83;0.25;0.0
590;2023-02-05 03:30:00;24.1;24.1;24.1;24.1;24.1;0.74;0.75;0.75;0.74;0.75;3.74;0.75;0.0;4829.9;3825.7;0.11;2093.2;2088.2;2088.2;2093.2;2088.2;2.73;0.11;0.89;0.25;0.79
591;2023-02-05 03:45:00;24.1;24.2;24.2;24.1;24.2;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4829.4;1207.4;0.03;661.6;661.6;661.6;661.6;661.6;2.74;0.11;0.92;0.22;0.25
592;2023-02-05 04:00:00;24.0;24.0;24.0;24.0;24.0;0.78;0.79;0.79;0.78;0.79;3.91;0.78;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.11;0.92;0.22;0.0
593;2023-02-05 04:15:00;23.8;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4827.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.11;0.92;0.23;0.0
594;2023-02-05 04:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.81;0.76;0.0;4826.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.11;0.92;0.24;0.0
595;2023-02-05 04:45:00;23.7;23.8;23.8;23.7;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4828.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.11;0.92;0.24;0.0
596;2023-02-05 05:00:00;23.6;23.7;23.7;23.7;23.7;0.75;0.76;0.76;0.75;0.76;3.77;0.75;0.0;4826.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.11;0.91;0.25;0.0
597;2023-02-05 05:15:00;24.1;24.2;24.2;24.1;24.2;0.74;0.75;0.75;0.75;0.75;3.74;0.75;0.0;4823.7;3820.8;0.11;2131.1;2126.0;2126.0;2126.0;2126.0;2.78;0.11;0.89;0.25;0.79
598;2023-02-05 05:30:00;24.1;24.2;24.2;24.1;24.2;0.78;0.79;0.79;0.78;0.79;3.91;0.78;0.0;4821.9;1205.5;0.03;674.1;672.5;672.5;674.1;672.5;2.79;0.11;0.86;0.22;0.25
599;2023-02-05 05:45:00;24.0;24.1;24.1;24.0;24.1;0.78;0.79;0.79;0.78;0.79;3.91;0.78;0.0;4821.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.12;0.83;0.22;0.0
600;2023-02-05 06:00:00;23.9;24.0;24.0;23.9;24.0;0.17;0.18;0.58;0.57;0.58;2.08;0.42;0.0;4821.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.12;0.82;0.58;0.0
601;2023-02-05 06:15:00;24.2;24.3;24.2;24.2;24.2;0.16;0.17;0.57;0.56;0.57;2.04;0.41;0.0;4821.4;2784.9;0.08;1788.8;1782.0;1401.1;1407.9;1401.1;2.79;0.12;0.76;0.59;0.58
602;2023-02-05 06:30:00;24.5;24.5;24.4;24.3;24.4;0.19;0.19;0.59;0.59;0.59;2.14;0.43;0.0;4820.2;2498.8;0.07;1596.6;1590.8;1269.1;1269.1;1269.1;2.8;0.12;0.72;0.57;0.52
603;2023-02-05 06:45:00;24.6;24.7;24.5;24.4;24.5;0.21;0.21;0.6;0.59;0.6;2.21;0.44;0.0;4817.8;2035.5;0.06;1295.3;1295.3;1040.8;1045.5;1040.8;2.81;0.12;0.65;0.56;0.42
604;2023-02-05 07:00:00;24.6;24.7;24.5;24.5;24.5;0.21;0.22;0.61;0.6;0.61;2.25;0.45;0.0;4815.8;1620.0;0.05;1031.9;1028.3;832.8;836.4;832.8;2.82;0.12;0.58;0.55;0.34
605;2023-02-05 07:15:00;24.7;24.8;24.6;24.5;24.6;0.21;0.22;0.61;0.61;0.61;2.26;0.45;0.0;4812.7;1790.8;0.05;1145.3;1141.3;925.1;925.1;925.1;2.83;0.12;0.61;0.55;0.37
606;2023-02-05 07:30:00;24.8;24.9;24.6;24.6;24.6;0.22;0.23;0.61;0.61;0.61;2.29;0.46;0.0;4810.5;2032.4;0.06;1300.2;1295.7;1052.7;1057.2;1052.7;2.83;0.12;0.65;0.54;0.42
607;2023-02-05 07:45:00;25.0;25.0;24.8;24.7;24.8;0.23;0.24;0.61;0.61;0.61;2.31;0.46;0.0;4807.4;2423.4;0.07;1551.4;1546.0;1263.5;1263.5;1263.5;2.84;0.12;0.71;0.54;0.5
608;2023-02-05 08:00:00;24.7;24.8;24.6;24.5;24.6;1.0;1.0;0.8;0.78;0.8;4.39;0.88;2.0;4806.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.12;0.73;0.12;0.0
609;2023-02-05 08:15:00;24.6;24.6;24.4;24.4;24.4;1.0;1.0;0.76;0.75;0.76;4.27;0.85;1.54;4803.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.12;0.73;0.15;0.0
610;2023-02-05 08:30:00;24.4;24.5;24.3;24.3;24.3;1.0;1.0;0.73;0.73;0.73;4.18;0.84;1.19;4805.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.12;0.73;0.16;0.0
611;2023-02-05 08:45:00;24.3;24.4;24.2;24.2;24.2;1.0;1.0;0.71;0.71;0.71;4.12;0.82;0.92;4807.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.12;0.73;0.18;0.0
612;2023-02-05 09:00:00;24.2;24.3;24.2;24.1;24.2;1.0;1.0;0.69;0.69;0.69;4.06;0.81;0.71;4806.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.12;0.74;0.19;0.0
613;2023-02-05 09:15:00;24.2;24.2;24.1;24.1;24.1;1.0;1.0;0.69;0.67;0.69;4.04;0.81;0.55;4803.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.12;0.69;0.19;0.0
614;2023-02-05 09:30:00;24.1;24.2;24.1;24.0;24.1;1.0;1.0;0.67;0.67;0.67;4.0;0.8;0.43;4799.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.12;0.61;0.2;0.0
615;2023-02-05 09:45:00;24.1;24.2;24.0;24.0;24.0;1.0;1.0;0.67;0.65;0.67;3.98;0.8;0.34;4795.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.12;0.55;0.2;0.0
616;2023-02-05 10:00:00;24.1;24.1;24.0;24.0;24.0;1.0;1.0;0.65;0.65;0.65;3.94;0.79;0.27;4790.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.12;0.51;0.21;0.0
617;2023-02-05 10:15:00;24.0;24.1;24.0;23.9;24.0;1.0;1.0;0.65;0.65;0.65;3.94;0.79;0.2;4786.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.12;0.58;0.21;0.0
618;2023-02-05 10:30:00;24.0;24.1;24.0;23.9;24.0;1.0;1.0;0.65;0.63;0.65;3.92;0.78;0.15;4785.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.12;0.65;0.22;0.0
619;2023-02-05 10:45:00;24.0;24.1;24.0;23.9;24.0;1.0;1.0;0.65;0.63;0.65;3.92;0.78;0.1;4784.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.12;0.73;0.22;0.0
620;2023-02-05 11:00:00;24.0;24.0;23.9;23.9;23.9;1.0;1.0;0.65;0.63;0.65;3.92;0.78;0.06;4784.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.12;0.79;0.22;0.0
621;2023-02-05 11:15:00;24.0;24.0;23.9;23.9;23.9;1.0;1.0;0.63;0.63;0.63;3.88;0.78;0.04;4783.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.11;0.92;0.22;0.0
622;2023-02-05 11:30:00;23.9;24.0;23.9;23.8;23.9;1.0;1.0;0.63;0.63;0.63;3.88;0.78;0.02;4785.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.11;0.94;0.22;0.0
623;2023-02-05 11:45:00;23.9;24.0;23.9;23.8;23.9;0.93;1.0;0.63;0.61;0.63;3.79;0.76;0.0;4786.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.11;0.98;0.24;0.0
624;2023-02-05 12:00:00;24.6;24.6;24.5;24.4;24.5;0.63;0.65;0.63;0.86;0.63;3.39;0.68;0.0;4787.4;4787.4;0.13;2818.0;2798.0;2818.0;2583.4;2818.0;2.89;0.11;1.0;0.32;1.0
625;2023-02-05 12:15:00;24.6;24.7;24.6;24.5;24.6;0.76;0.76;0.75;1.0;0.75;4.02;0.8;0.43;4786.1;1196.5;0.03;700.7;700.7;704.9;650.0;704.9;2.89;0.11;1.0;0.2;0.25
626;2023-02-05 12:30:00;24.5;24.5;24.4;24.3;24.4;0.76;0.78;0.76;1.0;0.76;4.08;0.82;0.45;4784.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.11;0.5;0.18;0.0
627;2023-02-05 12:45:00;24.4;24.4;24.3;24.2;24.3;0.75;0.75;0.73;1.0;0.73;3.94;0.79;0.32;4785.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.11;0.49;0.21;0.0
628;2023-02-05 13:00:00;24.3;24.3;24.2;24.2;24.2;1.0;0.73;0.71;0.69;0.71;3.82;0.76;0.36;4781.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.11;0.48;0.24;0.0
629;2023-02-05 13:15:00;24.2;24.3;24.2;24.1;24.2;1.0;0.71;0.69;0.69;0.69;3.76;0.75;0.28;4777.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.11;0.47;0.25;0.0
630;2023-02-05 13:30:00;24.2;24.2;24.1;24.0;24.1;1.0;0.71;0.69;0.67;0.69;3.75;0.75;0.22;4762.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.11;0.46;0.25;0.0
631;2023-02-05 13:45:00;24.1;24.2;24.1;24.0;24.1;1.0;0.69;0.67;0.65;0.67;3.67;0.73;0.16;4773.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.11;0.44;0.27;0.0
632;2023-02-05 14:00:00;24.1;24.1;24.0;24.0;24.0;1.0;0.69;0.67;0.65;0.67;3.67;0.73;0.12;4779.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.12;0.39;0.27;0.0
633;2023-02-05 14:15:00;24.1;24.1;24.0;23.9;24.0;1.0;0.67;0.65;0.65;0.65;3.61;0.72;0.09;4774.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.12;0.34;0.28;0.0
634;2023-02-05 14:30:00;24.0;24.1;24.0;23.9;24.0;1.0;0.67;0.65;0.63;0.65;3.59;0.72;0.05;4772.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.12;0.28;0.28;0.0
635;2023-02-05 14:45:00;24.0;24.1;24.0;23.9;24.0;1.0;0.67;0.65;0.63;0.65;3.59;0.72;0.03;4777.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.12;0.26;0.28;0.0
636;2023-02-05 15:00:00;24.0;24.0;23.9;23.9;23.9;1.0;0.67;0.65;0.63;0.65;3.59;0.72;0.0;4770.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.13;0.24;0.28;0.0
637;2023-02-05 15:15:00;24.0;24.0;23.9;23.8;23.9;1.0;0.65;0.63;0.63;0.63;3.53;0.71;0.0;4772.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.13;0.22;0.29;0.0
638;2023-02-05 15:30:00;23.9;24.0;23.9;23.8;23.9;1.0;0.65;0.63;0.61;0.63;3.51;0.7;0.0;4772.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.14;0.18;0.3;0.0
639;2023-02-05 15:45:00;23.9;24.0;23.9;23.8;23.9;0.93;0.65;0.63;0.61;0.63;3.44;0.69;0.0;4769.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.14;0.17;0.31;0.0
640;2023-02-05 16:00:00;23.9;24.0;23.9;23.8;23.9;0.93;0.65;0.63;0.61;0.63;3.44;0.69;0.0;4771.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.15;0.12;0.31;0.0
641;2023-02-05 16:15:00;23.9;23.9;23.8;23.8;23.8;0.93;0.65;0.63;0.61;0.63;3.44;0.69;0.0;4772.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.15;0.11;0.31;0.0
642;2023-02-05 16:30:00;23.9;23.9;23.8;23.7;23.8;0.93;0.63;0.61;0.61;0.61;3.38;0.68;0.0;4774.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.16;0.07;0.32;0.0
643;2023-02-05 16:45:00;23.8;23.9;23.8;23.7;23.8;0.93;0.63;0.61;0.59;0.61;3.36;0.67;0.0;4776.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.17;0.05;0.33;0.0
644;2023-02-05 17:00:00;23.8;23.9;23.8;23.7;23.8;0.76;0.76;0.76;0.75;0.76;3.79;0.76;0.0;4771.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.17;0.02;0.24;0.0
645;2023-02-05 17:15:00;23.8;23.9;23.8;23.7;23.8;0.76;0.76;0.76;0.75;0.76;3.79;0.76;0.0;4771.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.17;0.02;0.24;0.0
646;2023-02-05 17:30:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.75;0.76;3.79;0.76;0.0;4772.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.17;0.02;0.24;0.0
647;2023-02-05 17:45:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4776.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.17;0.02;0.25;0.0
648;2023-02-05 18:00:00;23.8;23.8;23.7;23.6;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4778.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.17;0.02;0.25;0.0
649;2023-02-05 18:15:00;23.7;23.8;23.7;23.6;23.7;0.76;0.76;0.75;0.74;0.75;3.76;0.75;0.0;4775.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.17;0.03;0.25;0.0
650;2023-02-05 18:30:00;23.7;23.8;23.7;23.6;23.7;0.75;0.76;0.75;0.74;0.75;3.75;0.75;0.0;4779.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.17;0.04;0.25;0.0
651;2023-02-05 18:45:00;23.7;23.8;23.7;23.6;23.7;0.75;0.76;0.75;0.74;0.75;3.75;0.75;0.0;4785.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.17;0.04;0.25;0.0
652;2023-02-05 19:00:00;23.7;23.7;23.6;23.6;23.6;0.75;0.76;0.75;0.74;0.75;3.75;0.75;0.0;4786.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.17;0.05;0.25;0.0
653;2023-02-05 19:15:00;23.7;23.7;23.6;23.6;23.6;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4786.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.16;0.06;0.25;0.0
654;2023-02-05 19:30:00;23.7;23.7;23.6;23.5;23.6;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4788.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.16;0.07;0.25;0.0
655;2023-02-05 19:45:00;23.6;23.7;23.6;23.5;23.6;0.75;0.75;0.74;0.74;0.74;3.72;0.74;0.0;4789.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.16;0.08;0.26;0.0
656;2023-02-05 20:00:00;23.6;23.7;23.6;23.5;23.6;0.74;0.75;0.74;0.74;0.74;3.71;0.74;0.0;4790.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.15;0.11;0.26;0.0
657;2023-02-05 20:15:00;23.6;23.7;23.6;23.5;23.6;0.74;0.75;0.74;0.74;0.74;3.71;0.74;0.0;4793.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.15;0.1;0.26;0.0
658;2023-02-05 20:30:00;23.6;23.6;23.5;23.5;23.5;0.74;0.75;0.74;0.74;0.74;3.71;0.74;0.0;4795.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.15;0.1;0.26;0.0
659;2023-02-05 20:45:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4797.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.16;0.09;0.26;0.0
660;2023-02-05 21:00:00;23.6;23.6;23.5;23.4;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4799.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.16;0.08;0.26;0.0
661;2023-02-05 21:15:00;23.5;23.6;23.5;23.4;23.5;0.74;0.74;0.74;0.73;0.74;3.69;0.74;0.0;4795.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.15;0.11;0.26;0.0
662;2023-02-05 21:30:00;23.5;23.6;23.5;23.4;23.5;0.74;0.74;0.74;0.73;0.74;3.68;0.74;0.0;4799.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.15;0.12;0.26;0.0
663;2023-02-05 21:45:00;23.5;23.6;23.5;23.4;23.5;0.74;0.74;0.74;0.73;0.74;3.68;0.74;0.0;4805.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.15;0.12;0.26;0.0
664;2023-02-05 22:00:00;23.5;23.6;23.5;23.4;23.5;0.74;0.74;0.74;0.73;0.74;3.68;0.74;0.0;4807.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.14;0.16;0.26;0.0
665;2023-02-05 22:15:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.74;0.73;0.74;3.68;0.74;0.0;4809.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.14;0.16;0.26;0.0
666;2023-02-05 22:30:00;23.5;23.5;23.4;23.3;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4812.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.14;0.16;0.27;0.0
667;2023-02-05 22:45:00;23.4;23.5;23.4;23.3;23.4;0.74;0.74;0.73;0.72;0.73;3.65;0.73;0.0;4812.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.14;0.16;0.27;0.0
668;2023-02-05 23:00:00;23.4;23.5;23.4;23.3;23.4;0.73;0.74;0.73;0.72;0.73;3.64;0.73;0.0;4816.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.14;0.16;0.27;0.0
669;2023-02-05 23:15:00;23.4;23.5;23.4;23.3;23.4;0.73;0.74;0.73;0.72;0.73;3.64;0.73;0.0;4816.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.14;0.16;0.27;0.0
670;2023-02-05 23:30:00;23.4;23.4;23.4;23.3;23.4;0.73;0.74;0.73;0.72;0.73;3.64;0.73;0.0;4819.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.14;0.16;0.27;0.0
671;2023-02-05 23:45:00;23.4;23.4;23.3;23.3;23.3;0.73;0.73;0.73;0.72;0.73;3.64;0.73;0.0;4823.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.14;0.16;0.27;0.0
