timestamp,electricity_price,ambient_temperature,solar_radiation,heat_pump_cop,heat_pump_power_max,temperature_room_1_min,temperature_room_1_max,temperature_room_2_min,temperature_room_2_max,temperature_room_3_min,temperature_room_3_max,temperature_room_4_min,temperature_room_4_max,temperature_room_5_min,temperature_room_5_max,temperature_room_1_air,temperature_room_1_internal,discomfort_room_1,heat_flow_room_1,temperature_room_2_air,temperature_room_2_internal,discomfort_room_2,heat_flow_room_2,temperature_room_3_air,temperature_room_3_internal,discomfort_room_3,heat_flow_room_3,temperature_room_4_air,temperature_room_4_internal,discomfort_room_4,heat_flow_room_4,temperature_room_5_air,temperature_room_5_internal,discomfort_room_5,heat_flow_room_5,heat_flow_total,heat_pump_power,discomfort_total,costs
2023-01-16 00:00:00,0.06001,5.420000000000001,2.747344933333333,2.97493642105028,4736.28452367892,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.0,23.0,0.0,0.03736011056339166,23.0,23.0,0.0,0.038332092643346964,23.0,23.0,0.0,0.001277936325400856,23.0,23.0,0.0,0.010699120481560572,23.0,23.0,0.0,0.001277936206917259,0.08894719622061731,0.029898856187728255,0.0,0.0017942303598255725
2023-01-16 00:15:00,0.0606875,5.46,2.6779174666666665,2.9781639003322127,4733.936082707678,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.94006877131124,22.997855359207374,0.0,0.03218332975238649,22.948367333175483,22.99843501078409,0.0,0.03279882593768537,22.94120343791847,22.99794208118672,0.0,0.0012698700296094032,22.941188994623573,22.997939378978373,0.0,0.010220435315098315,22.945203270372534,22.99822658798249,0.0,0.0012698699075934297,0.07774233094237301,0.026104114328194258,0.0,0.001584193438292289
2023-01-16 00:30:00,0.061365,5.579999999999999,0.0,2.9878377299626626,4726.708527941049,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.892265337316115,22.992213169921364,0.0,0.02908540037932038,22.905862683529183,22.994239790096156,0.0,0.029506171993556436,22.89409684490542,22.99251365564472,0.0,0.0012634810805924614,22.89408062260742,22.99250450620649,0.0,0.009877740733498348,22.900631363564102,22.993506274999035,0.0,0.0012634809081630775,0.0709962750951307,0.023761757334799405,0.0,0.0014581402388499655
2023-01-16 00:45:00,0.0620425,5.613333333333332,7.074992333333333,2.990522232681027,4724.652240921747,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.85293449583242,22.98400571921435,0.0,0.02575622617286326,22.869903079826358,22.988018731009983,0.0,0.026023350689173278,22.855192259840894,22.98459591011079,0.0,0.0012553877018219519,22.855181024051454,22.9845783456361,0.0,0.009457169200763603,22.86332856221059,22.986557664410004,0.0,0.001255387572425983,0.06374752133704807,0.02131651811192118,0.0,0.0013225300749588698
2023-01-16 01:00:00,0.06272,5.5200000000000005,0.0,2.983002567861823,4730.356518288474,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.822105041100176,22.973984996389117,0.0,0.022225242167033758,22.841347445224816,22.98029548393892,0.0,0.022379297406143864,22.82464314511044,22.974906415194695,0.0,0.0012447066584095278,22.8246395884012,22.97487963728679,0.0,0.008930130731442694,22.83385616803138,22.977986029745903,0.0,0.001244706526016206,0.05602408348904605,0.018781104680443965,0.0,0.0011779508855574454
2023-01-16 01:15:00,0.061065,5.353333333333333,0.1124064666666663,2.9695547215801366,4740.131297891076,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.793414567555498,22.962625085130576,0.0,0.02962869726677892,22.814363987242608,22.971410373448748,0.0,0.02982687904929713,22.79616388911648,22.963899797652882,0.0,0.0012613117989311747,22.796168373558594,22.963863610100034,0.0,0.009919822442740348,22.806187236431157,22.968180712967865,0.0,0.0012613116624716164,0.0718980222202192,0.024211718241030217,0.0,0.0014784885743885103
2023-01-16 01:30:00,0.05941,5.126666666666667,0.0,2.951241476109475,4752.583869704566,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.767819506692966,22.950196848810855,0.0,0.04266504022109848,22.790204737859465,22.961560084464587,0.0,0.042927209130427794,22.770749470284695,22.951836505639577,0.0,0.0012768467308432846,22.7707617342871,22.9517909941409,0.0,0.01104167163019983,22.781459777573474,22.957366293828688,0.0,0.0012768465904851474,0.09918761430305453,0.033608776206889825,0.0,0.0019966973944513244
2023-01-16 01:45:00,0.057755,5.046666666666668,1.9472759420000003,2.944775798673426,4756.74887312982,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.744192826810373,22.936943240790516,0.0,0.08607108356310066,22.767950826112656,22.950936777154645,0.0,0.0865760659047401,22.747299755676455,22.93895259159267,0.0,0.0012952923543706621,22.747318839951433,22.93889803227178,0.0,0.01268777827201596,22.75867319838652,22.9457546091948,0.0,0.0012952922094012324,0.1879255123036286,0.06381657727161641,0.0,0.0036857264203222057
2023-01-16 02:00:00,0.0561,5.006666666666666,2.476246866666666,2.9415431746046137,4758.786576204109,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.723022290820552,22.923071789344608,0.0,8673.908248672567,22.74812678930811,22.939711853526074,0.0,4767.724400035792,22.72629929460024,22.925450559684425,0.0,0.0013139290587873005,22.72632419642885,22.92538735148875,0.0,0.014866032541175031,22.738328583527196,22.933531142677676,0.0,0.0013139289090832534,13441.65014259887,4569.591314737586,0.0,256.3540727567786
2023-01-16 02:15:00,0.0579,5.046666666666667,0.0,2.944775798673426,4756.74887312982,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.82188351412157,22.984569303063495,0.0,0.11829992782416607,23.821077077876016,22.96110977760635,0.0,0.07675559435365717,22.70687963460794,22.911504351009718,0.0,0.00129006946402833,22.70690928142975,22.9114329722659,0.0,0.012332267233043056,22.719588067778602,22.92085755858649,0.0,0.0012900693031841686,0.2099679281780788,0.07130183841930036,0.0,0.004128376444477491
2023-01-16 02:30:00,0.0597,5.426666666666665,3.1044004666666662,2.975474420770534,4735.895221804197,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.37839427955916,23.093701467138736,0.0,0.044075366278075255,23.612705892814752,23.00472320107466,0.0,0.0547680598708115,22.688093729208845,22.897215709058223,0.0,0.001276954682370511,22.68812601748847,22.8971366003088,0.0,0.011346380074703125,22.701500836593763,22.9078300701857,0.0,0.0012769545431261344,0.11274371544908653,0.037891004762827106,0.0,0.0022620929843407784
2023-01-16 02:45:00,0.0615,5.733333333333333,0.148773162,3.000174885295564,4717.073907583968,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.051431540985345,23.169405711838397,0.0,0.03344191082139747,23.451595831676322,23.03513904369273,0.0,0.033251330812144056,22.672393138960746,22.88273546918417,0.0,0.0012609193297732973,22.672426855147137,22.882649090187503,0.0,0.01024735507674896,22.686460271485146,22.894588398326803,0.0,0.0012609191913764298,0.0794624352314402,0.026485934410324187,0.0,0.0016288849662349375
2023-01-16 03:00:00,0.0633,5.933333333333334,0.0,3.0162137300134213,4703.829426611274,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.808105115951804,23.220707260457928,0.0,0.02422297180163793,23.325020252491342,23.05548175150998,0.0,0.02176096437534392,22.657235503478525,22.86819293918684,0.0,0.0012461218359481126,22.65726923820192,22.868099758215934,0.0,0.009464211043592763,22.671973621917136,22.881253448717494,0.0,0.0012461217514519313,0.057940390807974654,0.019209643610937622,0.0,0.0012159704405723514
2023-01-16 03:15:00,0.069225,6.079999999999999,0.6579088799999998,3.027927553552042,4693.626145176586,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.62644353784332,23.254170342871625,0.0,0.011038949478788578,23.22541781500708,23.068112029234342,0.0,0.011432794041190287,22.64288986291778,22.85363785421748,0.0,0.0011784666324356618,22.642922380602336,22.85353827146552,0.0,0.006599743320281367,22.6583403293263,22.867874920684653,0.0,0.001178466544426858,0.03142842001712275,0.010379515183662265,0.0,0.0007185219385890203
2023-01-16 03:30:00,0.07515,6.126666666666666,2.254740586666666,3.031644795469972,4690.292141175693,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.490026626729946,23.274616411620684,0.0,0.007156842795595388,23.14662070030545,23.07485675594435,0.0,0.007485493573031863,22.629224084768417,22.839120517142685,0.0,0.001113674751793913,22.629253769295318,22.83901486129591,0.0,0.004990488629682509,22.64543927121348,22.85450434126438,0.0,0.0011136746888075904,0.02186017443891126,0.007210664808613388,0.0,0.0005418814603672961
2023-01-16 03:45:00,0.081075,6.113333333333332,1.646423486666667,3.0305832440514155,4691.249034243414,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.38670701563157,23.285574632046437,0.0,0.005255825641474952,23.083794774643135,23.077119064673926,0.0,0.005445278156762047,22.61602053031783,22.824676085037492,0.0,0.0010538392174046561,22.616046228597906,22.82456460667636,0.0,0.003987567553644848,22.633070451569154,22.84118001193996,0.0,0.0010538391553655988,0.0167963497246521,0.005542282911258366,0.0,0.00044934058703027194
2023-01-16 04:00:00,0.087,6.113333333333332,0.0,3.0305832440514155,4691.249034243414,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.306875507847742,23.28959843284,0.0,0.004134830378695651,23.032487895504524,23.075951533219904,0.0,0.004274832808691542,22.60240448337116,22.81029987674142,0.0,0.000999459864412962,22.602425402874967,22.810182739172102,0.0,0.003313126900912668,22.62035475648867,22.82790352441522,0.0,0.0009994597894393653,0.013721709742152189,0.004527745531849642,0.0,0.00039391386127091886
2023-01-16 04:15:00,0.1039074999999999,6.093333333333333,3.362274133333333,3.028990136948253,4692.677892002379,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.244005525402024,23.288524080234037,0.0,0.00245262226495064,22.989773074364766,23.072133371487343,0.0,0.002887671009176843,22.588240206599156,22.795955118280734,0.0,0.0008652144107331354,22.588255954518004,22.79583239745168,0.0,0.0021871742791599,22.607128512695823,22.814645180914244,0.0,0.0008652093423787736,0.009257891306399292,0.0030564283433840225,0.0,0.00031758582809017505
2023-01-16 04:30:00,0.1208149999999999,6.006666666666666,0.0,3.022076284498051,4698.779864507281,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.194805031519333,23.283734590324908,0.0,0.0017843795018662937,22.954936199743695,23.066295671356052,0.0,0.0019499122134898927,22.574922476174223,22.781652012496842,0.0,0.0007638222152668788,22.57493262184446,22.781523764613016,0.0,0.0016402769368546039,22.594784677315722,22.80141737967085,0.0,0.0007638192021483204,0.00690221006962599,0.002283929795230965,0.0,0.0002759329782108288
2023-01-16 04:45:00,0.1377225,6.0,0.3636678220000001,3.0215437776433594,4699.243215231035,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.153645501719073,23.27621132907314,0.0,0.001401208336735006,22.924169454670746,23.058897664108287,0.0,0.0015146992730015415,22.56025627365926,22.767367350065832,0.0,0.000682183625352646,22.560260582366265,22.76723357825233,0.0,0.0013063302850554062,22.581130369044775,22.788201812006513,0.0,0.0006821819773069206,0.00558660349745152,0.0018489235664190073,0.0,0.00025463837587614175
2023-01-16 05:00:00,0.15463,5.906666666666666,4.188792240000001,3.0140792720289324,4705.639864032069,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.1195724236755,23.266653194584755,0.0,0.0011633148700624244,22.89771586841401,23.050273612535808,0.0,0.0011736806078602303,22.545791244462166,22.753064312422023,0.0,0.0006158916837729848,22.545789804937005,22.752924980589178,0.0,0.0010842263710851188,22.5676788118029,22.77496568387245,0.0,0.0006158916632986627,0.004653005196079421,0.0015437567416557172,0.0,0.00023871110496222352
2023-01-16 05:15:00,0.15975,5.5600000000000005,0.7967632933333333,2.986226429570914,4727.932137491482,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.091326168044414,23.255635682277763,0.0,0.0010678057931767426,22.87526511208667,23.040735712301732,0.0,0.0011415352596613904,22.532118348138585,22.73877820931262,0.0,0.0005922209562874735,22.53211103537838,22.73863331914822,0.0,0.0010134196674238918,22.555050381427083,22.761742877909636,0.0,0.0005922196544249921,0.004407201330974491,0.0014758429860952489,0.0,0.00023576591702871601
2023-01-16 05:30:00,0.16487,5.093333333333334,0.0,2.948547426213628,4754.333822537159,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.06459147262002,23.243500098591483,0.0,0.0009975079321324673,22.85321336483581,23.030460194284696,0.0,0.0010551949788771653,22.5162843397956,22.724457313121352,0.0,0.0005692688877296935,22.516270886830885,22.724306795074067,0.0,0.0009487219706341394,22.540337239482003,22.748489345438067,0.0,0.0005692678419115321,0.004139961611284998,0.001404068177597985,0.0,0.00023148872044057977
2023-01-16 05:45:00,0.16999,4.92,0.0,2.934540520631131,4763.099423775852,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.0391068125213,23.230415996944235,0.0,0.0009549687339951543,22.831707101378594,23.019517492397366,0.0,0.0009675416454470727,22.499013041128283,22.709985314559,0.0,0.0005520673048650749,22.498993429090955,22.70982897764905,0.0,0.0009027003046507323,22.524254362669573,22.735101253192394,0.0,0.0005520672805210062,0.0039293452694790405,0.001338998470750016,0.0,0.00022761635004279524
2023-01-16 06:00:00,0.17511,4.833333333333332,1.927439066666666,2.9275409688205505,4767.272847959789,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.015644612904612,23.216560596687078,0.0,0.0008978526494993657,22.81162087480909,23.00800452067688,0.0,0.00094816245359683,22.481774390915398,22.695327983796588,0.0,0.0005354977829981965,22.481749061184484,22.69516563245185,0.0,0.0008597083944592123,22.508180063661086,22.721546852613542,0.0,0.0005354966706665468,0.0037767179512201514,0.0012900649355358869,0.0,0.00022590327086168912
2023-01-16 06:15:00,0.17783,4.513333333333333,3.801981703333333,2.9017480728576115,4781.482562385364,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.994442538646805,23.20213247394732,0.0,0.0008662210120427944,22.793380842983918,22.996049750426252,0.0,0.0009105352531145317,22.465335453453612,22.68052668876913,0.0,0.0005238452664908801,22.465304711340778,22.680358208534308,0.0,0.0008307528123309946,22.492876906249204,22.70786163357736,0.0,0.0005238443045510389,0.00365519864853024,0.0012596540281081803,0.0,0.00022400427581847768
2023-01-16 06:30:00,0.18055,4.48,1.963806053333333,2.8990679794385557,4782.854788288274,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.97409471058044,23.187274049248302,0.0,0.0008450279590760501,22.77586617868235,22.983752046021547,0.0,0.0008977196456452188,22.448699974922913,22.665609422053922,0.0,0.0005158380430279656,22.448663651317002,22.66543473653595,0.0,0.0008114989032161407,22.477421818537366,22.69407147890464,0.0,0.0005158370025203337,0.003585921553485709,0.0012369222035904697,0.0,0.00022332630385825928
2023-01-16 06:45:00,0.18327,4.566666666666667,0.4198711666666666,2.9060393134466826,4779.244786938398,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.954331029505724,23.172063052334636,0.0,0.0008291970374878996,22.758728551593684,22.971162874735175,0.0,0.000886923357033215,22.431858974501807,22.650570501971988,0.0,0.0005096915944379436,22.4318173034957,22.650389536930444,0.0,0.0007971978218352716,22.461725067309583,22.68017057921918,0.0,0.0005096905634816121,0.003532700374275942,0.001215640943991915,0.0,0.00022279051580539826
2023-01-16 07:00:00,0.18599,4.553333333333334,0.0,2.904966161697704,4779.809106480225,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.935451111760713,23.156573938371785,0.0,0.0008107461357786845,22.74228607083189,22.958330693588945,0.0,0.0008727056177893903,22.415315316613487,22.635421943571508,0.0,0.0005024464305899879,22.415268591826006,22.635234660518318,0.0,0.000780543127784624,22.446270705909523,22.666166508129596,0.0,0.0005024454603444551,0.0034688867722871414,0.0011941229533151856,0.0,0.00022209492808709136
2023-01-16 07:15:00,0.1819925,4.466666666666667,5.375671400000001,2.8979963821513968,4783.398003685204,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.917170452716846,23.1408755766698,0.0,0.000834296296633654,22.72637847244995,22.94530511474669,0.0,0.0009051173355003864,22.39894948732875,22.620186675529922,0.0,0.0005111710837574966,22.398897736574916,22.619993071907878,0.0,0.0008029873169629702,22.430981410788362,22.652078125718116,0.0,0.0005111700749790602,0.0035647421078335677,0.0012300712760680524,0.0,0.00022386374670981503
2023-01-16 07:30:00,0.177995,4.153333333333334,7.676696933333334,2.872900433194436,4795.234587868359,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.900620691346113,23.125063470309776,0.0,0.0008511296209880773,22.712234846527718,22.932165676143082,0.0,0.0009324906263162043,22.384015196173188,22.60492619924725,0.0,0.0005172085308162087,22.38395817896276,22.60472632986034,0.0,0.0008195159483991978,22.417146542261612,22.637962575000763,0.0,0.0005172074794471305,0.0036375522059668183,0.0012661602065763729,0.0,0.00022537018596956147
2023-01-16 07:45:00,0.1739975,4.213333333333334,12.2655231,2.877691620692976,4793.105461970326,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.88381344227353,23.109191963110046,0.0,0.0008824384748718981,22.698004268145127,22.918965299151356,0.0,0.0009813115562753187,22.36862264679021,22.589671413784316,0.0,0.0005283540454652655,22.368559781583194,22.589465329871658,0.0,0.0008499253442445941,22.40293550476194,22.623852202294046,0.0,0.0005283528954265717,0.003770382316283648,0.0013102106873340734,0.0,0.00022797338406941044
2023-01-16 08:00:00,0.17,4.306666666666667,17.7403766,2.885159037547592,4789.664355537018,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.868691229975475,23.09331708737901,0.0,0.0009163900093077839,22.685427220405998,22.90575522503592,0.0,0.0010448700457318947,22.354744799626253,22.574460464313443,0.0,0.000540119241654211,22.354676014837388,22.57424823505107,0.0,0.0008836494219023579,22.39021958595525,22.609783991887646,0.0,0.00054011801459521,0.003925146733191458,0.0013604611330292086,0.0,0.00023127839261496549
2023-01-16 08:15:00,0.16505,4.566666666666667,37.484232,2.9060393134466826,4779.244786938398,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.855255682199275,23.077553777389493,0.0,0.0009679571679890942,22.674544570363352,22.8926332616638,0.0,0.001139983826261361,22.342432374215676,22.559393111909205,0.0,0.0005573373536730313,22.342357368114207,22.559174890534667,0.0,0.0009348434722040366,22.379066638492407,22.595849962087673,0.0,0.0005573360273632295,0.004157457847490753,0.001430626842607933,0.0,0.00023612496037243936
2023-01-16 08:30:00,0.1601,4.739999999999999,24.279784866666663,2.9200081849513655,4771.611935250641,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.84757547017251,23.062154795862288,0.0,0.001019765033452397,22.669449115997764,22.879816723757695,0.0,0.0012559381370145033,22.335789626382414,22.54470772530564,0.0,0.0005738029007364185,22.335707721539134,22.54448387114869,0.0,0.0009881899872153765,22.373591629267224,22.582271614217273,0.0,0.0005738014614877071,0.004411497519906403,0.001510782587063152,0.0,0.00024187629218881064
2023-01-16 08:45:00,0.15515,4.9,18.95039955733333,2.9329249093193783,4764.074878944393,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.835407594512972,23.04712037200209,0.0,0.0010742952877667079,22.659920774715808,22.867314105630197,0.0,0.0014101744027152263,22.32459969961805,22.530398945752673,0.0,0.0005902893159691938,22.324510238103727,22.53016972615654,0.0,0.0010471130985722054,22.36358857905359,22.569047656611282,0.0,0.0005902877406261055,0.004712159845649439,0.0016066418307119066,0.0,0.00024927048003495233
2023-01-16 09:00:00,0.1502,5.473333333333334,20.7885744,2.9792394371552895,4733.146529097093,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.8218213770215,23.032230215822363,0.0,0.00115166211624759,22.64891909638284,22.85493951256598,0.0,0.001671777493258617,22.311933759683786,22.51624626379767,0.0,0.000612450893145525,22.311836952350315,22.516011696109146,0.0,0.0011328420025005109,22.35207640042037,22.555973965625334,0.0,0.0006124490809068359,0.00518118158605908,0.0017390953951006713,0.0,0.00026121212834412085
2023-01-16 09:15:00,0.1503725,6.320000000000001,28.379314000000004,3.04698705586776,4676.027593973164,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.81048677868993,23.017509351446556,0.0,0.0011775343734842917,22.63991605643858,22.84270521139732,0.0,0.001945012568889889,22.30144766543558,22.502268921216917,0.0,0.0006191572460907668,22.3013441915715,22.50202907813363,0.0,0.0011759484433636893,22.342616495742877,22.54306322641841,0.0,0.000619155261020293,0.00553680789284893,0.0018171419147273295,0.0,0.00027324817257233535
2023-01-16 09:30:00,0.1505449999999999,6.7200000000000015,16.110484,3.0783758072680594,4644.182758753986,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.80345453258631,23.00317283368374,0.0,0.0011719271960452748,22.634957451352687,22.83078110274424,0.0,0.0023132659616500366,22.295201986821123,22.488672566936422,0.0,0.0006169807433638898,22.295092139829073,22.48842776079589,0.0,0.0011955618195525184,22.337268294628444,22.530498881109377,0.0,0.0006169785783840639,0.005914714298995783,0.0019213749942522012,0.0,0.0002892533985096974
2023-01-16 09:45:00,0.1507175,6.866666666666666,21.8961074,3.089742618797,4631.7111793863605,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.793049894348353,22.98921258346789,0.0,0.0011401472126761519,22.626629825154506,22.819159291369903,0.0,0.0029277125212849517,22.285565238582024,22.47544718933067,0.0,0.0006073041230275376,22.285448699466134,22.475197686064863,0.0,0.0011962549076117263,22.328527327262517,22.518270822900433,0.0,0.0006073017021407997,0.006478720466741167,0.0020968479469217647,0.0,0.00031603168044018107
2023-01-16 10:00:00,0.15089,6.926666666666666,19.1454578,3.094367757640652,4626.485266540651,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.78401042878854,22.975543092570696,0.0,0.0010764877533256541,22.61975590931845,22.807772799727942,0.0,0.004266077157624478,22.277291432842134,22.46250857196814,0.0,0.0005882827690391525,22.277167975148068,22.462254524545447,0.0,0.0011701866260302566,22.321189002968282,22.506303723996258,0.0,0.0005882792916177436,0.007689313597637285,0.002484938507600053,0.0,0.000374952371411772
2023-01-16 10:15:00,0.1499275,6.820000000000001,31.219228,3.0861350929430227,4635.7259778663565,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.773526989121667,22.962136935976982,0.0,0.0009757345045411997,22.611532587788226,22.79660740580929,0.0,0.008808950433696424,22.267575357460192,22.449830222842824,0.0,0.0005563472386395414,22.267444770260017,22.44957172757846,0.0,0.0011041394135015725,22.312450972935064,22.494577469408185,0.0,0.0005563424812957279,0.012001514071674465,0.003888849227345227,0.0,0.0005830454425328014
2023-01-16 10:30:00,0.148965,5.98,43.550873333333335,3.019945704319252,4700.6281047782595,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.76534774165469,22.949012078222346,0.0,0.0008366535918006121,22.60578350057012,22.78568781739741,0.0,0.05969318871290699,22.26017805470515,22.437430359951176,0.0,0.0005070759687439566,22.260039950647798,22.437167511664118,0.0,0.00098980523086726,22.306110411559366,22.483113527764054,0.0,0.0005070719156259188,0.06253379541994473,0.020706927058491913,0.0,0.0030846073892682475
2023-01-16 10:45:00,0.1480025,5.819999999999998,34.961700666666665,3.0071333395498447,4711.429103867266,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.756589537252648,22.936202983106245,0.0,0.0008351090375998626,22.600001687170742,22.775067436060837,0.0,41.29288390373597,22.252268440334305,22.425345816245546,0.0,0.0005091145208532292,22.252121449393826,22.425078675612152,0.0,0.001096291809252867,22.29951224958793,22.471957970802553,0.0,0.0005091144827098432,41.29583353358639,13.732624686262898,0.0,2.0324627851286245
2023-01-16 11:00:00,0.14704,5.853333333333334,28.2437632,3.009806416085878,4709.219592558642,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.744181937584262,22.923538897249824,0.0,0.000846815635901547,22.600000528999125,22.764903184259452,0.0,56.72886721234695,22.24070130127233,22.413411369427966,0.0,0.0005128574344514395,22.24054572292468,22.413139786683583,0.0,0.0012869014943694913,22.289250440897185,22.46096557436339,0.0,0.0005128574439678562,56.732026644355635,18.84906163438018,0.0,2.771566022719262
2023-01-16 11:15:00,0.1454975,5.893333333333334,40.01668266666666,3.01301154232221,4706.5399368165445,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.73008088541791,22.91083166268662,0.0,0.0008646702837167687,22.600000493318934,22.755329029681864,0.0,49.614757746735656,22.227409312575254,22.401441021381686,0.0,0.00051889529633977,22.227246202981107,22.401164717562,0.0,0.0016926104002581684,22.277171410917806,22.44995953124357,0.0,0.0005188952645833096,49.61835281798055,16.468026132995938,0.0,2.3960566322855765
2023-01-16 11:30:00,0.143955,5.999999999999999,72.19136533333334,3.0215437776433594,4699.243215231035,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.719603817528828,22.898159281123185,0.0,0.0008818933469968338,22.60000046148116,22.746310744755906,0.0,16.923903139031598,22.21772290300066,22.389508827326196,0.0,0.0005260169374989154,22.217552933177746,22.389227683717248,0.0,0.0029136028332548,22.268644006410284,22.43900209894826,0.0,0.0005260168839638347,16.92875066903331,5.6026825738188775,0.0,0.8065341699140965
2023-01-16 11:45:00,0.1424125,6.459999999999999,89.009348,3.0580320639074996,4665.241058625147,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.717698429580405,22.885943003004666,0.0,0.0003586899174044831,22.599999936997108,22.737816045835423,6.300289356886424e-08,0.00019519969114521304,22.216616828189363,22.378026560358922,0.0,0.00019519970568145895,22.21643959044362,22.37774090053894,0.0,1571.4614756801627,22.26873153652369,22.428473701085267,0.0,0.00019519970259469096,1571.4624199691796,513.8802952776082,6.300289356886424e-08,73.18297755122238
2023-01-16 12:00:00,0.14087,6.766666666666665,83.40225266666668,3.0820016110591113,4640.261066876714,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.71978472921869,22.87457106881013,0.0,0.000882515950712412,22.600571308473793,22.729831845168214,0.0,0.0005377590084803159,22.219506551670893,22.36737535699603,0.0,0.0005372400878757497,22.599988315716267,22.380423661375985,1.1684283734325618e-05,310.91827005104636,22.272832159812772,22.418731434996186,0.0,0.0005373510066027168,310.92076491710003,100.88273925666573,1.1684283734325618e-05,14.2113514790865
2023-01-16 12:15:00,0.1409625,6.840000000000001,84.30811866666666,3.0876822500370538,4634.010679990988,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.71867210575036,22.864000301897992,0.0,0.0009026481526640054,22.599011369304797,22.72227977726353,0.0,0.0005408044485260589,22.219205531638295,22.357514511247977,0.0,0.0005404362102458607,22.600001171948136,22.395065323992853,0.0,296.71889316522385,22.273775296057124,22.409742727746274,0.0,0.0005405153303620902,296.72141756936566,96.09843032449497,0.0,13.546274984616621
2023-01-16 12:30:00,0.1410549999999999,7.606666666666666,160.97259,3.145935633986342,4563.3437415800945,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.71612720065483,22.854021772690498,0.0,0.0009125082705717033,22.596859131458878,22.71505765751454,0.0,0.0005449485847989904,22.217480628414936,22.348240661521114,0.0,0.0005445573391418823,22.60000110590953,22.408731035281946,0.0,189.7324591130063,22.273329623399064,22.401323045279486,0.0,0.000544641862925483,189.73500576906375,60.311153133366204,0.0,8.507189705226963
2023-01-16 12:45:00,0.1411475,8.360000333333334,121.99401533333334,3.2029525226428364,4492.9888642494525,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.735248174841963,22.845324305325292,0.0,0.0016576961382528815,22.6169774931293,22.70880491512821,0.0,0.0007482045819288824,22.237423328070435,22.34022806497162,0.0,0.0007473187100188253,22.60000053052982,22.42148546552457,0.0,0.0007477653433701562,22.29455810642885,22.39409775064898,0.0,0.0007475111095046338,0.004648495883075379,0.0014513158875173674,0.0,0.00020484960923335764
2023-01-16 13:00:00,0.14124,8.659999999999998,141.63207466666665,3.226230669499115,4467.651851536676,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.74078387683369,22.83803332316488,0.0,0.0017119777707035322,22.62399124264412,22.703686058340203,0.0,0.0007513864910318954,22.243782830918594,22.333602290993692,0.0,0.0007505402465426414,22.548688886169646,22.43159151704787,0.0,0.0007509413443703983,22.302215363868065,22.38819220217507,0.0,0.0007507249391647333,0.004715570791813201,0.0014616347294675342,0.0,0.00020644128918999454
2023-01-16 13:15:00,0.1423525,8.7666668,200.2718433333333,3.234641544225972,4459.268211749638,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.749974792916547,22.831745814999525,0.0,0.0017725992986601657,22.63507551811735,22.69939499298792,0.0,0.0007448487707341842,22.253805027061563,22.327969733733187,0.0,0.0007442764368797809,22.516161282348392,22.43826020453816,0.0,0.0007445341822310061,22.313566844045507,22.383244642464614,0.0,0.0007444018219168631,0.004750660510422,0.0014686822157781942,0.0,0.00020907058512156538
2023-01-16 13:30:00,0.143465,8.726666666666667,100.67316800000002,3.231478130099616,4462.368657951876,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.77204334486142,22.82697221697282,0.0,0.001787834574647193,22.659688628593834,22.696406671765434,0.0,0.0007371347034707612,22.276756736421195,22.323832565081716,0.0,0.0007366154084701808,22.50770861127388,22.443158710918848,0.0,0.0007368400516778797,22.33803112233336,22.379729037686406,0.0,0.0007367298337964019,0.004735154572062417,0.0014653215591827159,0.0,0.00021022235748814836
2023-01-16 13:45:00,0.1445775,8.759999999999998,97.63158133333332,3.2341134977153048,4459.7812289913445,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.761744638156546,22.822866566625756,0.0,0.0018337949433961526,22.65209263336316,22.69404460892302,0.0,0.0007297895595823507,22.267330074384024,22.32036665764231,0.0,0.0007293292414078979,22.475095626109628,22.446320389294158,0.0,0.0007295219555442795,22.330092074182357,22.376894410840013,0.0,0.0007294312554264257,0.004751866955357106,0.001469295050626392,0.0,0.00021242700518193719
2023-01-16 14:00:00,0.14569,8.846666866666665,115.805054,3.241003923573492,4453.232823952562,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.752046971096313,22.818361076275234,0.0,0.0019071356777000809,22.644718068572438,22.691385378199588,0.0,0.0007225791165234585,22.258426690746656,22.316521987415182,0.0,0.0007221681932044755,22.449067665936173,22.4473272298227,0.0,0.0007223357005666058,22.322417632415725,22.373752800693474,0.0,0.0007222598520905503,0.004796478540085171,0.0014799360485798583,0.0,0.00021561188291759954
2023-01-16 14:15:00,0.14697,8.906667200000003,100.815324,3.2458085230120353,4448.858792905075,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.74860890732821,22.813726335900952,0.0,0.002014359557597295,22.643408811400164,22.68863621900998,0.0,0.0007129067096711093,22.25573926635649,22.31255789429386,0.0,0.0007125491736700434,22.433723568792356,22.44690566006229,0.0,0.0007126917581009203,22.32080923459105,22.37052729842155,0.0,0.0007126295610677749,0.004865136760107143,0.0014988982639038758,0.0,0.0002202930778459526
2023-01-16 14:30:00,0.14825,8.786666733333332,50.16301533333332,3.2362276070091873,4457.738317058797,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.741131444456453,22.809028460559862,0.0,0.0022628797463027685,22.637944843060883,22.685844729298893,0.0,0.0006958005921099599,22.248984575503503,22.30853648846041,0.0,0.0006956426719186507,22.417605589061914,22.445461890786394,0.0,0.0006957042911596703,22.315035850985268,22.367266968379514,0.0,0.0006956783666699261,0.0050457056681609755,0.0015591318908573452,0.0,0.00023114130281960143
2023-01-16 14:45:00,0.14953,8.66,25.314584733333334,3.2262306694991154,4467.651851536676,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.72026967631262,22.803662516120237,0.0,0.0024652444439430543,22.618819048635828,22.682483985553198,0.0,0.0006803300405070004,22.228797904283088,22.30386287507828,0.0,0.0006801436534059398,22.390484915130603,22.442654092437582,0.0,0.0006802153418370323,22.29566593603391,22.363411254080816,0.0,0.0006801864405158141,0.005186119920208841,0.0016074857787567948,0.0,0.00024036734849750352
2023-01-16 15:00:00,0.15081,7.72,20.12735966666667,3.1544573767934003,4552.49259088228,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.695553815370534,22.79710438751441,0.0,0.002692354448971118,22.59540030550204,22.678077812866874,0.0,0.0006505366453107633,22.20469047099884,22.298018626319436,0.0,0.0006502865441445384,22.361235954420987,22.43815046903369,0.0,0.0006503813843011311,22.272142400260776,22.35846205368875,0.0,0.0006503449839775771,0.005293904006705128,0.0016782296840182824,0.0,0.0002530938186467972
2023-01-16 15:15:00,0.154805,7.153333333333333,19.56863513333333,3.1117044447325566,4606.109048750284,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.669998594664854,22.78928085310812,0.0,0.0032749924905565164,22.571207644590952,22.672544324418105,0.0,0.000609314083219098,22.179750090565975,22.290928617615428,0.0,0.0006091754563192602,22.33247464577066,22.432013840053063,0.0,0.0006092271758363355,22.24780319673652,22.35233822300178,0.0,0.0006092084049318866,0.005711917610863097,0.0018356234379946139,0.0,0.0002841636863187562
2023-01-16 15:30:00,0.1588,6.719999999999998,11.5183512,3.0783758072680594,4644.182758753986,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.646047935454234,22.780308355017866,0.0,0.004802614517487355,22.548553772131363,22.665974136555466,0.0,0.000561496860612948,22.1564035230659,22.282705286882646,0.0,0.0005614298392856284,22.30628076622957,22.42445848844862,0.0,0.0005614543933345987,22.22501556340092,22.345138564507362,0.0,0.0005614460602544804,0.007048441670975011,0.002289662507850279,0.0,0.00036359840624662426
2023-01-16 15:45:00,0.162795,6.579999999999999,12.715149295333337,3.067450371905538,4655.68814789193,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.621588225216914,22.770298594581035,0.0,0.012066519534361886,22.525334718357374,22.658453008970046,0.0,0.0005067151905801225,22.132539280929176,22.273456399130602,0.0,0.0005066799582205128,22.280286740344,22.415667267186617,0.0,0.0005066926200149348,22.201675808096805,22.336957416355542,0.0,0.0005066887244928753,0.014093296027670331,0.004594465865446228,0.0,0.0007479560705653187
2023-01-16 16:00:00,0.16679,6.553333333333332,9.891764453333336,3.0653615344852128,4657.835603394932,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600003350199763,22.75940860034882,0.0,82.60008212466533,22.504876214515413,22.650104141058595,0.0,0.00045920211171383797,22.111532831772564,22.26333392972862,0.0,0.0004592085701899274,22.257679386629636,22.40584757310617,0.0,0.00045920627499807356,22.181134220076764,22.327929747514172,0.0,0.00045920693807304175,82.60191894856031,26.946876581862053,0.0,4.494469545088772
2023-01-16 16:15:00,0.1685225,6.446666666666667,3.471374560000001,3.0569827154927465,4666.284954836174,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000269504896,22.74856328968312,0.0,100.22707389723246,22.485776885393715,22.641093391009168,0.0,0.0005790899503995452,22.09193117437181,22.252535589300408,0.0,0.0004519816521472344,22.236866250133303,22.395238025009895,0.0,0.000451983097835602,22.16196858520957,22.318234838451193,0.0,0.00045198333972359776,100.22900893527257,32.78690730808301,0.0,5.525331586826419
2023-01-16 16:30:00,0.170255,5.986666666666666,1.7621358153333335,3.0204784868691497,4700.167335146812,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000044812726,22.73845575362936,0.0,117.05098570513819,22.46645647996012,22.631490201964066,0.0,0.0005935337069219405,22.072076019375274,22.24114193945883,0.0,0.00044397961411874604,22.216086355361647,22.38394923433649,0.0,0.000443980925637813,22.14256525859275,22.30794677180922,0.0,0.000443981035617296,117.05291118042048,38.75310209600289,0.0,6.597909397354972
2023-01-16 16:45:00,0.1719875,5.546666666666668,3.005218026666666,2.9851519912396096,4728.743646411491,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.599999822684158,22.72903586927899,1.7731584378566367e-07,0.0009293781403580115,22.44707983344262,22.621321133918297,0.0,0.0009058361723264415,22.051967732489505,22.229175766448705,0.0,0.0005723173988438409,22.195264203606516,22.372026070294194,0.0,0.00057232478150754,22.123016909374797,22.297090524039607,0.0,0.0005723253608713348,0.0035521818539071687,0.001189950081044984,1.7731584378566367e-07,0.00020465653956372419
2023-01-16 17:00:00,0.1737199999999999,5.386666666666667,4.125976346666667,2.972245941073961,4738.218415413807,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.56830172320834,22.71912252101362,0.0,0.0009667384563884197,22.428420452359866,22.61063922166478,0.0,0.000933182561057162,22.032403385036478,22.216686245289274,0.0,0.0005608069447500179,22.17514131616597,22.35953399897263,0.0,0.0005606680021686627,22.10410677568918,22.28571760291357,0.0,0.0005606589038382913,0.0035820548682025536,0.001205167721385886,0.0,0.00020936173655915598
2023-01-16 17:15:00,0.1679149999999999,5.153333333333333,2.558898706666667,2.9533966684189648,4751.168936329144,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.540910407916755,22.7078811509652,0.0,0.0010752849924144056,22.41105919866786,22.59953348743684,0.0,0.0010255597939197582,22.014082541283376,22.203768954711578,0.0,0.0005707944748249724,22.156376500579494,22.346580664634846,0.0,0.0005706405159724504,22.08646773082578,22.273919880049295,0.0,0.0005706293526504415,0.0038129091297820277,0.0012910250663427422,0.0,0.00021678247401494142
2023-01-16 17:30:00,0.1621099999999999,5.0,5.289713533333333,2.9410044330188803,4759.123294637993,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.515687248446348,22.695618605982556,0.0,0.0012095637169605203,22.393736452745078,22.588065730037044,0.0,0.00113807212306245,21.99569612912448,22.190489411910452,0.0,0.0005815506048818168,22.137630284291184,22.333240457069788,0.0,0.0005816035179954115,22.068818670346303,22.261760734335187,0.0,0.0005816076954468935,0.0040923976583470915,0.0013914965963333587,0.0,0.00022557551323160063
2023-01-16 17:45:00,0.156305,4.833333333333332,4.760741873333333,2.9275409688205505,4767.272847959789,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.493400356052383,22.68257936344921,0.0,0.001373601719950378,22.37778995882494,22.576299752583868,0.0,0.0012723567405719205,21.978609475773812,22.176915169697356,0.0,0.0005912856163732819,22.120245792198524,22.31958747665151,0.0,0.0005920031934470225,22.052509508744265,22.249305578628064,0.0,0.0005920654399833742,0.004421312710325977,0.0015102479375744614,0.0,0.0002360593038825762
2023-01-16 18:00:00,0.1505,4.826666666666666,2.105967273333334,2.9270027133931777,4767.588119497959,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.472362345959034,22.668955643115506,0.0,0.0015771154473625225,22.361991331380555,22.56429553861002,0.0,0.0014367474900596922,21.961578395747484,22.163108892219224,0.0,0.0006085364540976291,22.10296235217979,22.305689208360356,0.0,0.0006084307417931209,22.036304970114777,22.236615560885742,0.0,0.0006084211567009227,0.004839251290013887,0.0016533128814232984,0.0,0.0002488235886542064
2023-01-16 18:15:00,0.1471175,4.799999999999999,1.408386228666667,2.9248499779651054,4768.840988702848,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.4521774453803,22.654858013164535,0.0,0.001771093876739804,22.34616958710539,22.55207032114668,0.0,0.0015857398563214943,21.94451626802602,22.14908670539924,0.0,0.0006147378404105289,22.085681559319532,22.291565297812856,0.0,0.0006145966052978055,22.02007128890294,22.223707336975867,0.0,0.0006145832708771794,0.005200751449646812,0.0017781258829778035,0.0,0.00026159343458898704
2023-01-16 18:30:00,0.143735,4.666666666666667,5.160776786,2.9140945411986854,4774.908567404343,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.43302673281014,22.640383239823688,0.0,0.001996406651219997,22.33076311588177,22.539648877655704,0.0,0.0017545858295286093,21.927843766860075,22.13487564847826,0.0,0.000616212703538381,22.068815157116795,22.277245395504025,0.0,0.0006168948498151462,22.004239542890254,22.21060654634466,0.0,0.0006169629784555052,0.005601063012557639,0.0019220594710882971,0.0,0.0002762672180768764
2023-01-16 18:45:00,0.1403525,4.533333333333333,3.8317365999999993,2.9033568559403005,4780.649489545018,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.415441835283737,22.625646373629955,0.0,0.0022406708189226894,22.316556275471758,22.52709048781969,0.0,0.0019330127734645656,21.912276859008323,22.12053932040502,0.0,0.0006240868083721937,22.053072309112224,22.262795054271088,0.0,0.0006241067073262133,21.989564168203355,22.197374358892937,0.0,0.0006241088273722922,0.0060459859354579535,0.0020824122680916054,0.0,0.000292271767857327
2023-01-16 19:00:00,0.13697,4.646666666666667,1.557159373333333,2.9124826228709524,4775.790487127488,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.397683311311763,22.610709526726456,0.0,0.0025987924540922733,22.30192473934043,22.514423517257043,0.0,0.0021859394246643415,21.89620107694299,22.106103205878377,0.0,0.000632694109436149,22.036833753848764,22.248241156099912,0.0,0.0006327033734514612,21.97442492819676,22.184037943731738,0.0,0.0006327045907064529,0.0066828339523506775,0.0022945489527979182,0.0,0.0003142843700647309
2023-01-16 19:15:00,0.1346625,4.7733333333333325,2.714284033333333,2.922697733458184,4770.080721337444,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.38034455699426,22.595595727752446,0.0,0.0029786983537062085,22.287403408508926,22.50164582580157,0.0,0.0024425905971046623,21.880281675038233,22.091563338245805,0.0,0.0006372159933989751,22.020761635569844,22.23358075196455,0.0,0.0006373365219256677,21.959414158011146,22.170594239148055,0.0,0.0006373503829727278,0.007333191849108241,0.0025090490080996123,0.0,0.000337874812053214
2023-01-16 19:30:00,0.132355,4.48,6.503041306666666,2.8990679794385557,4782.854788288274,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.36426720857967,22.580375694893288,0.0,0.00316591686463329,22.273927086151335,22.48879857528488,0.0,0.002665300656558107,21.86543228546163,22.07696902470747,0.0,0.000638570987717886,22.005766858493914,22.218863959466045,0.0,0.0006385697963944546,21.945458006340793,22.157087793620754,0.0,0.0006385696576181618,0.007746927962921899,0.002672213282981449,0.0,0.0003536807890690097
2023-01-16 19:45:00,0.1300474999999999,4.486666666666667,2.4101258326666657,2.899603873754711,4782.5819649654695,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.348422645259337,22.565105662542926,0.0,0.003334488992932016,22.260760134293637,22.475924177197438,0.0,0.0030435540304639673,21.850707952788063,22.062362095596324,0.0,0.0006446848464095085,21.990901911603842,22.204133178384158,0.0,0.0006446834017920459,21.931728831668675,22.14356089288472,0.0,0.0006446832291289401,0.008312094500726478,0.0028666310512142842,0.0,0.0003727982016327893
2023-01-16 20:00:00,0.12774,4.486666666666666,0.6810498333333335,2.899603873754711,4782.5819649654695,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.331677154924265,22.54976430332703,0.0,0.0035070020916572985,22.24658959842395,22.463002376082045,0.0,0.003529392433212362,21.834980946798517,22.04771225270262,0.0,0.0006504175210472092,21.975038278555754,22.18935846006223,0.0,0.0006504300475804869,21.916994446601205,22.129988957070772,0.0,0.0006504315704851144,0.008987673663982471,0.0030996212087219654,0.0,0.0003959456132021438
2023-01-16 20:15:00,0.1266149999999999,4.453333333333332,1.653035393333334,2.8969250445565073,4783.937978881972,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.314813274980928,22.534323177880662,0.0,0.003585503974428545,22.232211871918405,22.45000179499329,0.0,0.003595943638596997,21.819059001098633,22.032983832296484,0.0,0.000652587825200909,21.958982781339255,22.174504408128694,0.0,0.0008870273830008822,21.902056715786227,22.116338580589023,0.0,0.0006525890461923254,0.00937365186741966,0.0032357246816010323,0.0,0.00040969128056091435
2023-01-16 20:30:00,0.12549,4.546666666666667,0.0826517599999999,2.9044296695116176,4780.090046781837,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.298443449150167,22.51880293269768,0.0,0.003748907409129079,22.218286493807454,22.436934967216136,0.0,0.003758112370956081,21.803578261596694,22.018191345991923,0.0,0.0006573297079980015,21.94337076316884,22.15958577744482,0.0,0.0009663202293823969,21.8875653334771,22.10262306624408,0.0,0.0006573313288352105,0.00978800104630077,0.003370025154696423,0.0,0.00042290445666285406
2023-01-16 20:45:00,0.1243649999999999,4.6800000000000015,0.0,2.9151693764523734,4774.316538081422,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.282205299660955,22.50322959833239,0.0,0.003944231651787064,22.20440531369469,22.423819632516278,0.0,0.003952099739229585,21.7881824567715,22.003355984662168,0.0,0.0006626046365476653,21.92784544104898,22.144623947645236,0.0,0.0010587901969624023,21.873135150372306,22.0888615700862,0.0,0.0006626030948271109,0.010280329319353828,0.003526494687545227,0.0,0.00043857251181656187
2023-01-16 21:00:00,0.1232399999999999,4.700000000000001,0.0892636599999998,2.9167819501895087,4773.422365441565,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.266597085846303,22.48763357624212,0.0,0.004102831870870028,22.191076130912133,22.41067656606722,0.0,0.004108547744613731,21.773380485249614,21.988504074209633,0.0,0.0006664422043113191,21.91291526831174,22.129645395786053,0.0,0.0011608513841768683,21.859274836840576,22.07507718102714,0.0,0.000666445125491901,0.010705118329463848,0.0036701812176149528,0.0,0.00045231313325886643
2023-01-16 21:15:00,0.11978,4.680000000000001,0.0,2.9151693764523734,4774.316538081422,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.251138203609127,22.472042069497423,0.0,0.004661393641626186,22.17790360067905,22.39752744515236,0.0,0.004665272774152393,21.758710324731677,21.97366010365883,0.0,0.0006791617094807267,21.898117699080462,22.11467471594476,0.0,0.0012007877899900617,21.845559891076352,22.06129280482585,0.0,0.0006791645060234455,0.011885780421272812,0.004077217782706423,0.0,0.0004883691460125754
2023-01-16 21:30:00,0.11632,4.580000000000001,2.3539221999999995,2.907112683799336,4778.677214013688,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.235612790774923,22.456457205219724,0.0,0.005323759164308998,22.164690696693267,22.384375739284238,0.0,0.005324470420527878,21.74396330889274,21.958825022754013,0.0,0.0006911710720827358,21.88324381895676,22.099712907036057,0.0,0.0012396943380605205,21.831787915885503,22.04751087425562,0.0,0.0006911748161703766,0.013270269811150509,0.004564759352158119,0.0,0.0005309728078430325
2023-01-16 21:45:00,0.11286,4.58,3.573862443333334,2.907112683799336,4778.677214013688,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.22041418985429,22.440888075905374,0.0,0.006278853204481842,22.151871222282406,22.37123240048514,0.0,0.006293715651398191,21.729541801179767,21.94400719725817,0.0,0.0007047757150769858,21.868695752949947,22.08476837325947,0.0,0.0012851047193003194,21.818378662065022,22.03374129357379,0.0,0.0007047865623474063,0.015267235852604744,0.0052516835476263115,0.0,0.0005927050051851055
2023-01-16 22:00:00,0.1094,4.58,0.6182353600000001,2.907112683799336,4778.677214013688,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.205519273903985,22.425355022853214,0.0,0.00795222078949468,22.13936499054096,22.358117359187972,0.0,0.007590791273280054,21.715417148110234,21.929226162778342,0.0,0.0007176617019682518,21.854444858178457,22.06986068950648,0.0,0.001329855633897599,21.805274322949458,22.020003855659127,0.0,0.0007177209366519592,0.018308250335292545,0.006297743612526674,0.0,0.0006889731512104182
2023-01-16 22:15:00,0.10661,4.386666666666666,5.375671560000002,2.89157244371288,4786.589313382784,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.189754370978008,22.409834255213987,0.0,0.009290286973485627,22.125983491158333,22.345011136921904,0.0,0.00878788138927106,21.700415377503703,21.91445815551628,0.0,0.0007266924461356325,21.83931717050277,22.054966083216886,0.0,0.0013621161938055359,21.791292831317026,22.00627716868174,0.0,0.0007267292186581688,0.02089370622135603,0.0072257246284059135,0.0,0.0007703345026343544
