timestamp,electricity_price,ambient_temperature,solar_radiation,heat_pump_cop,heat_pump_power_max,temperature_room_1_min,temperature_room_1_max,temperature_room_2_min,temperature_room_2_max,temperature_room_3_min,temperature_room_3_max,temperature_room_4_min,temperature_room_4_max,temperature_room_5_min,temperature_room_5_max,temperature_room_1_air,temperature_room_1_internal,discomfort_room_1,heat_flow_room_1,temperature_room_2_air,temperature_room_2_internal,discomfort_room_2,heat_flow_room_2,temperature_room_3_air,temperature_room_3_internal,discomfort_room_3,heat_flow_room_3,temperature_room_4_air,temperature_room_4_internal,discomfort_room_4,heat_flow_room_4,temperature_room_5_air,temperature_room_5_internal,discomfort_room_5,heat_flow_room_5,heat_flow_total,heat_pump_power,discomfort_total,costs
2023-01-16 22:30:00,0.10382,4.226666666666668,1.352183293333333,2.8787573470070567,4792.623509810352,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.17470075041909,22.394322329821897,0.0,0.011260799402556773,22.113410396757352,22.331913434238018,0.0,0.010486228617579474,21.686133577815085,21.899699774402187,0.0,0.0007362910944236996,21.824909499216957,22.040081161203133,0.0,0.0013970302814220494,21.778079909758794,21.992559602774943,0.0,0.0007362902354025134,0.02461663963138451,0.00855113393179094,0.0,0.0008877787247985354
2023-01-16 22:45:00,0.10103,4.080000000000001,0.796763002,2.867055269586928,4797.748899374,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.15797630678977,22.378781798028687,0.0,0.014355965261428023,22.09920962399146,22.318796856995952,0.0,0.013047670328595159,21.670182751212817,21.884914726767885,0.0,0.0007460154105741317,21.80883297909364,22.025169593476413,0.0,0.0014336360151597375,21.763219803540128,21.978819926917076,0.0,0.0007460203473254606,0.030329307363082512,0.010578556920338761,0.0,0.001068751605661825
2023-01-16 23:00:00,0.09824,4.186666666666666,0.0,2.8755612648934226,4794.059747636193,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.140897210259798,22.36314802773719,0.0,0.021885929046417795,22.08465560634007,22.30560662573516,0.0,0.01887311861979944,21.65387386467955,21.87003948888088,0.0,0.0007588905025787653,21.792398767220117,22.010167811192854,0.0,0.0014831210594542117,21.748003107496476,21.96499944820821,0.0,0.0007588897502015165,0.04375994897845173,0.015217880944739188,0.0,0.0014950046240111777
2023-01-16 23:15:00,0.0973324999999999,4.333333333333332,1.3852437506666666,2.8872955963037166,4788.652236665581,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.12432890485052,22.34743420031581,0.0,0.02826034005503996,22.070488936890243,22.292348952938003,0.0,0.02325886433543227,21.638054964773133,21.85508589577377,0.0,0.0007641603925685522,21.776455127644216,21.99508769670718,0.0,0.0015046337915877762,21.733217724875406,21.95110661483052,0.0,0.0007641590998818243,0.05455215767451038,0.0188938596187891,0.0,0.0018389865913457882
2023-01-16 23:30:00,0.096425,4.279999999999999,1.8084206133333336,2.8830237805275507,4790.663597977244,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.10887102857232,22.331701974532635,0.0,0.03412881813233626,22.057340946450143,22.279069382012768,0.0,0.027219786250929523,21.623331629255038,21.840113005496818,0.0,0.0007668768422149394,21.76160739630803,21.97998839823648,0.0,0.0015170647540092824,21.719484675176382,21.93719266372374,0.0,0.0007669508281022076,0.06439949680759222,0.022337483735846278,0.0,0.002153891869228977
2023-01-16 23:45:00,0.0955175,4.093333333333333,0.5256654800000001,2.868117111535682,4797.298936156956,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.09334113720107,22.315985839309597,0.0,0.03898106710640022,22.04416601842774,22.265796636750164,0.0,0.02980641363412509,21.60854109923909,21.825154389812123,0.0,0.0007685255353425342,21.74669239770109,21.964903520382215,0.0,0.0015242229326699933,21.705707096732542,21.9232884570777,0.0,0.0007685246523661336,0.07184875386090399,0.025050843834767217,0.0,0.0023927939759873776
2023-01-17 00:00:00,0.09461,3.8333333333333326,0.0,2.847492457155822,4805.499811502253,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.07684022301112,22.30024762546832,0.0,0.04271711751282911,22.03010799594522,22.25250279992565,0.0,0.03174476024396518,21.59279049150021,21.810173365658322,0.0,0.0007691507524470524,21.730817224336665,21.94979632578475,0.0,0.0015279785415844983,21.691012439729604,21.90936239503463,0.0,0.0007691497930712355,0.07752815684389708,0.02722681728236604,0.0,0.002575929183084651
2023-01-17 00:15:00,0.0939349999999999,3.6666666666666674,3.153991213333333,2.8343729522444456,4810.124620703622,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.059514818656172,22.284428016389352,0.0,0.04751440510003663,22.0153097988626,22.239142160066702,0.0,0.034158251553823515,21.576225909199618,21.795112585693275,0.0,0.0007697781610787697,21.714128098770157,21.934609400651627,0.0,0.0015320029775856628,21.67554468428015,21.89536379951526,0.0,0.0007698081043765095,0.08474424589690109,0.029898763262539232,0.0,0.0028085403270666194
2023-01-17 00:30:00,0.09326,3.5800000000000005,0.9984333066666669,2.827586466861716,4812.3357343184025,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.042827278481152,22.268528786071336,0.0,0.05806330298094928,22.001173331840693,22.225718113666844,0.0,0.03909461538409202,21.560301079577187,21.77997402155156,0.0,0.00077145447691971,21.698078875659338,21.91934472546575,0.0,0.0015397272689143089,21.66072827323747,21.88129546302105,0.0,0.0007714533795806686,0.10024055349045599,0.03545092419462279,0.0,0.0033061531903905215
2023-01-17 00:45:00,0.092585,3.406666666666666,0.0,2.814094094035835,4816.362564289026,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.025484572725293,22.25255247970044,0.0,0.06562657209722111,21.98636110327197,22.21223222367671,0.0,0.04457351416378996,21.543715687638727,21.764759962026332,0.0,0.0007706377374418795,21.68136929971237,21.904004598850506,0.0,0.0015417700238232052,21.645241843346376,21.86715919945851,0.0,0.0007711536853264936,0.11328364770760266,0.040255813744002014,0.0,0.0037270845154884265
2023-01-17 01:00:00,0.0919099999999999,3.2266666666666675,0.0,2.800207306632458,4819.989729365865,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.007617055645927,22.236464426015196,0.0,0.07784615549671273,21.971040936561543,22.198653929305458,0.0,0.04687909782625796,21.526606377637105,21.749436210197786,0.0,0.0007726832910147827,21.664135975037627,21.888554798990608,0.0,0.0015473331990434427,21.629239764306508,21.852922780117172,0.0,0.0007726870353935927,0.1278179568484225,0.045645890768757746,0.0,0.004195313820556519
2023-01-17 01:15:00,0.09131,3.046666666666667,0.0495906866666666,2.7864607042601413,4823.056159600713,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.9895563850011,22.220248393671685,0.0,0.08917978536071075,21.95553930844039,22.184969002735528,0.0,0.050568723440320186,21.509303381102605,21.73398673376949,0.0,0.0007729923026769171,21.646709145929766,21.87297928834572,0.0,0.001549887038100469,21.61305070289245,21.83857115937232,0.0,0.0007729928190401466,0.14284438096084845,0.051263734221142145,0.0,0.004680891571732489
2023-01-17 01:30:00,0.09071,3.0133333333333336,0.0,2.7839314984052663,4823.562828044185,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.97132960217426,22.20390091617861,0.0,0.1406435080865177,21.939883845888872,22.17117393682505,0.0,0.06472632717382182,21.491834288742684,21.718407971167743,0.0,0.0007747663631651775,21.62911637961503,21.8572745121693,0.0,0.0015584283300929145,21.596702131106348,21.824100788966838,0.0,0.0007747716210175582,0.20847780157461518,0.07488611041400932,0.0,0.006792919075654785
2023-01-17 01:45:00,0.09011,3.0333333333333337,0.0,2.785448384761787,4823.26111519423,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.953433808787047,22.1874374249668,0.0,0.4180804095384212,21.924495212508408,22.15727894594302,0.0,0.09348919756098206,21.47467709983191,21.702714201794908,0.0,0.0007769478204979286,21.61183579657789,21.841454778674066,0.0,0.0015686011545824375,21.58063871904157,21.80952354126249,0.0,0.0007769465142401406,0.5146921025887238,0.18477890504251454,0.0,0.016650427133380986
2023-01-17 02:00:00,0.08951,3.113333333333334,0.0,2.7915348394370176,4821.985551396932,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.93602911003844,22.1708940614281,0.0,13460.292816001504,21.909483386207057,22.14330865712226,0.0,0.12442654952015392,21.45793910187796,21.68693761962108,0.0,0.0007776891646159511,21.59497460906101,21.82555232747402,0.0,0.0015730750559880564,21.564967957865903,21.79486713017498,0.0,0.0007776958398612954,13460.420371011085,4821.870814883225,0.0,431.6056566401975
2023-01-17 02:15:00,0.090075,3.133333333333334,0.0,2.7930610879687743,4821.64945268711,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,25.206529730389583,22.2719501290099,0.0,5491.4523290122925,21.89494641392897,22.12929228788932,0.0,0.13094036570641926,21.441721441875334,21.67111520185624,0.0,0.0007770292414376232,21.578633905884267,21.809604178809145,0.0,0.0015716980434240697,21.549789689862468,21.780163950040375,0.0,0.0007770274838404195,5491.586395132767,1966.1533429354631,0.0,177.10126236491183
2023-01-17 02:30:00,0.09064,3.193333333333334,1.8976848833333333,2.7976506613972405,4820.599763016837,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,25.872180753037384,22.49542590502522,0.0,0.5170727836883178,21.88060613826938,22.115251654663897,0.0,0.09333191361970188,21.425705663623354,21.655273520959057,0.0,0.00077393785141845,21.562495067715123,21.793636926424917,0.0,0.001560418038081731,21.53481165933828,21.765437881215682,0.0,0.0007739354442572518,0.6135129886417771,0.2192957816739593,0.0,0.01987696965092767
2023-01-17 02:45:00,0.091205,3.28,0.0,2.804307902879644,4818.973666552252,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,25.104849713525905,22.69770585067619,0.0,0.28643848043094017,21.867048709269802,22.101217352542612,0.0,0.12422508848112296,21.410491598561034,21.639448303075522,0.0,0.0007725415087889204,21.547157908051872,21.77768632147321,0.0,0.0015561524982353858,21.520631289520423,21.75072205167093,0.0,0.0007725402591789232,0.41376480317826636,0.14754613883639026,0.0,0.013456945592572973
2023-01-17 03:00:00,0.0917699999999999,3.3733333333333326,2.1423341066666666,2.811512505552397,4817.076763997964,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.53794154962681,22.841190058295915,0.0,0.22086702480096665,21.853195694360508,22.087201778140606,0.0,0.1002440345276025,21.394990648643137,21.62365375608912,0.0,0.0007710786292570113,21.531533854822086,21.76176657065456,0.0,0.0015516137788611092,21.506155574092293,21.736029764867578,0.0,0.0007710773693918768,0.3242048291060791,0.11531331568535222,0.0,0.01058230298044476
2023-01-17 03:15:00,0.0938275,3.399999999999999,2.9159546,2.8135774259842217,4816.506953583608,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.11896513866147,22.941636172269966,0.0,0.06799451119210495,21.840211223379292,22.073221967494877,0.0,0.03947875481934684,21.380374466194205,21.607909734639694,0.0,0.0007617997422437665,21.516794558266593,21.745897537994104,0.0,0.0015158042496701768,21.49255957728107,21.721379336904697,0.0,0.0007617985015809915,0.11051266850494673,0.03927834630898353,0.0,0.003685389038306152
2023-01-17 03:30:00,0.095885,3.273333333333334,0.0,2.8037946672909317,4819.103370391503,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.807787058095123,23.010600711566195,0.0,0.033675257630903586,21.827365253398774,22.059304143658753,0.0,0.023778283610111833,21.365879654491952,21.592245092531446,0.0,0.000750834125139697,21.502176477183113,21.730108086651565,0.0,0.0014742279119359459,21.47910237816521,21.706798584004307,0.0,0.000750832898335325,0.060429436176426383,0.02155273240276693,0.0,0.002066583746439307
2023-01-17 03:45:00,0.0979425,3.346666666666666,0.5455017466666665,2.8094504208308546,4817.634190136126,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.57409944757857,23.056475098892424,0.0,0.01693974522074724,21.813192390669734,22.045408332735914,0.0,0.021648312921220825,21.34998774646862,21.576609479530585,0.0,0.0007412068195430145,21.486161158349,21.71434778918191,0.0,0.001447021761325308,21.464287717694823,21.692243354965196,0.0,0.0007423285271344025,0.04151861524997079,0.014778198234832084,0.0,0.0014474136806150414
2023-01-17 04:00:00,0.1,3.4333333333333327,0.0,2.8161624974726203,4815.777253755343,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.398713132811814,23.08541567659602,0.0,0.013238098001298588,21.799477483205035,22.03151031702313,0.0,0.017301944824573423,21.334595800197178,21.560974292402403,0.0,0.0007358945304556611,21.470646076319888,21.698588013471188,0.0,0.001422408312590339,21.449947812931082,21.677687453097594,0.0,0.0007362145551226933,0.033434560224040705,0.011872383164695476,0.0,0.0011872383164695478
2023-01-17 04:15:00,0.10424,3.5,0.0,2.8213453849934367,4814.259627034508,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.265817375379253,23.101975322622998,0.0,0.009541730786622567,21.785879709517623,22.017626482798047,0.0,0.011414549379082595,21.319354284421077,21.545360573990074,0.0,0.0007182052612944786,21.455281612479947,21.68284983202294,0.0,0.0013584384452961715,21.43573889064811,21.66314914283686,0.0,0.0007184556176135209,0.02375137948990933,0.008418458660269482,0.0,0.0008775401307464908
2023-01-17 04:30:00,0.10848,3.5,2.0497640666666666,2.8213453849934367,4814.259627034508,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.164135295286464,23.10948368216378,0.0,0.007080815012900727,21.77246907425929,22.00376492926388,0.0,0.008605380073797797,21.304315531786923,21.529778746812283,0.0,0.0007009311261580052,21.440120023248497,21.66714367951748,0.0,0.0012979610451986628,21.421723700214226,21.648637464608356,0.0,0.0007010175325495261,0.018386104790604717,0.006516786242620022,0.0,0.0007069409715994199
2023-01-17 04:45:00,0.11272,3.3333333333333326,0.0,2.808420455557637,4817.908263495874,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.08565424548641,23.110393473240148,0.0,0.005523540927328801,21.759576045463398,21.989945244488727,0.0,0.006695239224062552,21.28976904674685,21.514250326415645,0.0,0.0006812150428252423,21.425450671294126,21.65149108716897,0.0,0.0012328007770141865,21.408214355360073,21.634172849332202,0.0,0.0006812862303303578,0.014814082201561139,0.005274880466080237,0.0,0.0005945845261365643
2023-01-17 05:00:00,0.11696,3.193333333333334,0.0,2.7976506613972405,4820.599763016837,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.022534894115186,23.106451590487403,0.0,0.004492252093963853,21.74550184684216,21.976143559370353,0.0,0.005526584611300817,21.273960353333365,21.498743139573023,0.0,0.0006622694815077599,21.409518985441984,21.635859830352555,0.0,0.0011729127877631732,21.39348729890128,21.619727877689737,0.0,0.0006623232433370365,0.01251634221787264,0.004473876024114304,0.0,0.000523264539780409
2023-01-17 05:15:00,0.12292,3.100000000000001,0.0,2.7905183589718923,4822.205789594836,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.9712367376995,23.098906569469346,0.0,0.003577422310954045,21.731100419478885,21.962316133943766,0.0,0.004446807049455846,21.257791524942053,21.48320326282052,0.0,0.0006380711184257315,21.393227292085946,21.620195926075798,0.0,0.0010998354983486397,21.378417366103026,21.6052543713805,0.0,0.0006381108274922725,0.010400246804676536,0.0037269945819343353,0.0,0.0004581221740113685
2023-01-17 05:30:00,0.12888,3.240000000000001,1.8679300333333333,2.8012313156041886,4819.740333158283,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.928729726432426,23.08869937242273,0.0,0.0030247486640130865,21.716565271547708,21.94845132914737,0.0,0.0038467567721280696,21.241487456776287,21.467616754684627,0.0,0.0006175192434227966,21.37680057088352,21.604485427718515,0.0,0.0010408782944186807,21.36321202556571,21.590739612670568,0.0,0.0006175488041251938,0.009147451778107827,0.0032655110369330005,0.0,0.0004208590624399251
2023-01-17 05:45:00,0.13484,2.7333333333333334,0.0,2.762905932291956,4827.069272700104,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.893949830791644,23.076571154793857,0.0,0.0024736462166354443,21.703118034068773,21.934580579524813,0.0,0.003196565786654351,21.226357948639517,21.452023556908316,0.0,0.0005902266964790417,21.36154877723817,21.58876833704422,0.0,0.0009662852298862731,21.349132010765388,21.57621858317202,0.0,0.0005902488051708803,0.00781697273482599,0.002829257646257054,0.0,0.0003814971010213011
2023-01-17 06:00:00,0.1408,2.3400000000000003,0.0,2.734105520178557,4829.755362403891,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.86166745778811,23.06299119366735,0.0,0.002094340869015817,21.68761705295271,21.920672168783444,0.0,0.0027854027379551755,21.208969503471348,21.43638218216437,0.0,0.0005653391234438669,21.344037625588065,21.573003108860014,0.0,0.0009019659390009562,21.33290757721851,21.561655414490495,0.0,0.0005653557612239164,0.006912404430639732,0.002528214211055139,0.0,0.0003559725609165636
2023-01-17 06:15:00,0.14359,2.333333333333333,1.4712014733333334,2.7336254817334766,4829.778563058253,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.83195873756543,23.0482309114299,0.0,0.001959612439486687,21.6712723130345,21.906645720155836,0.0,0.002805227988378886,21.190658144909335,21.42059212361462,0.0,0.0005546115495642986,21.32560369684819,21.557089125342355,0.0,0.000875640625809933,21.315803294475653,21.54696107459931,0.0,0.0005546249956177723,0.006749717598857577,0.0024691449666240936,0.0,0.0003545445257575536
2023-01-17 06:30:00,0.14638,2.3666666666666663,0.0,2.736028500885068,4829.655157970398,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.80577660731478,23.032579816551262,0.0,0.0018361748151774415,21.655768015477197,21.89251014803877,0.0,0.0029026690872934226,21.173286549560924,21.40466700230092,0.0,0.0005438631822488964,21.30811010053597,21.541040053705622,0.0,0.0008498714529475608,21.299582066083104,21.532146336508397,0.0,0.0005438745089160583,0.006676453046583379,0.0024401986472084034,0.0,0.00035719627797836613
2023-01-17 06:45:00,0.14917,2.226666666666667,0.0,2.725983964747368,4830.049317995707,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.781556855729388,23.01628245363326,0.0,0.0016968024366521097,21.640251251052092,21.87829472983496,0.0,0.0030410213421040895,21.155981723002817,21.38864785948343,0.0,0.0005305758592168437,21.290683639709385,21.524897007935856,0.0,0.0008186463320504797,21.2833830523538,21.51724536961041,0.0,0.0005305850690411461,0.006617631039064669,0.0024276118732334366,0.0,0.0003621268631302317
2023-01-17 07:00:00,0.15196,2.1000000000000005,1.9935609666666665,2.71700798490871,4830.126117131375,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.758555588910703,22.999489690101566,0.0,0.0015622109775739685,21.624594229928206,21.863999504814437,0.0,0.003324945368031268,21.138519121977097,21.37253754797442,0.0,0.0005163208880286192,21.273099473565843,21.508662854217413,0.0,0.0007860540479031888,21.267036350588906,21.502259379763068,0.0,0.0005163285569924287,0.006705859838529473,0.0024681045752446644,0.0,0.0003750531712541792
2023-01-17 07:15:00,0.147995,2.046666666666667,6.476593579999999,2.7132616210951452,4830.079304959684,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.736998390413593,22.98232620779542,0.0,0.001556869923456934,21.60939076045555,21.849638962480796,0.0,0.005004815352966145,21.121492905789356,21.356352427964197,0.0,0.000515476807658248,21.255951732573845,21.492353969975635,0.0,0.0007851406717262685,21.251135775572436,21.487203711992734,0.0,0.0005154848533051814,0.008377787609112777,0.0030877183180482524,0.0,0.00045696687247955106
2023-01-17 07:30:00,0.14403,2.053333333333333,7.775878666666667,2.713728826480618,4830.087714819088,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.717429380851637,22.964934948042426,0.0,0.0014850107024506414,21.595444337438995,21.835267581323414,0.0,0.010356102037873412,21.105715708390022,21.340154994508776,0.0,0.0005071009961708835,21.240052974485803,21.476032910055117,0.0,0.0007670978248676447,21.23648854327986,21.472136375931136,0.0,0.0005071090271863733,0.013622420588548954,0.005019816444303909,0.0,0.0007230041624730919
2023-01-17 07:45:00,0.140065,2.2133333333333334,10.9992988,2.7250340279456213,4830.069891824902,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.69874362914224,22.947427130802957,0.0,0.0013307433326613608,21.581839076402012,21.82093121326819,0.0,4502.494495454683,21.09027903646051,21.323997473325182,0.0,0.00048750674489032343,21.224494648289554,21.459751938057725,0.0,0.0007245012012573704,21.222181458238953,21.457106017881465,0.0,0.0004875131661708238,4502.497525719128,1652.272037539847,0.0,231.42548293801866
2023-01-17 08:00:00,0.1361,2.333333333333333,7.974243333333335,2.7336254817334766,4829.778563058253,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.68177832680649,22.929900735959265,0.0,0.001458227924303182,22.599979966833242,21.837909627808873,2.0033166759247933e-05,844.7293968246307,21.076157215465745,21.307933992992858,0.0,0.0005033065555708363,21.210251171163296,21.443565224574566,0.0,0.0007618750405110884,21.209161695440066,21.44216203406531,0.0,0.0005033077485655936,844.7326235418997,309.0154921318002,2.0033166759247933e-05,42.057008479138005
2023-01-17 08:15:00,0.1336175,2.3666666666666667,16.6625984,2.736028500885068,4829.655157970398,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.664361127481452,22.91239634408766,0.0,0.001546202071310627,22.60000199849411,21.88215562587668,0.0,799.6088962976415,21.06128836367611,21.29197371034463,0.0,0.0005130987020746083,21.195260617865795,21.427481915936482,0.0,0.0007872369976045699,21.195382706302137,21.427312431119454,0.0,0.0005131024095640974,799.6122559378219,292.2528971021896,0.0,39.05010147855182
2023-01-17 08:30:00,0.131135,2.28,17.9387394,2.7297954579374513,4829.937556030465,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.6494278777469,22.894986772981884,0.0,0.0016293621974102375,22.60000193836795,21.92383334260843,0.0,766.9388493754248,21.048696138357595,21.276165817186456,0.0,0.0005216196133320588,21.182546464130557,21.41155123610757,0.0,0.0008112092523339339,21.183902920329313,21.412603421933678,0.0,0.000521623745045057,766.9423331902328,280.95230760245704,0.0,36.8426808574482
2023-01-17 08:45:00,0.1286525,2.2,26.23367233333333,2.724085276699141,4830.087522504644,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.634083011622934,22.87773094971529,0.0,0.0017237171702479657,22.600001862331816,21.96309127254821,0.0,727.7043940980141,21.035550989675848,21.26055278371032,0.0,0.0005305751172501902,21.1692789458392,21.395815654851102,0.0,0.0008383311896594027,21.17192531802743,21.398077926471217,0.0,0.0005305786655181303,727.7080173001567,267.1384862745351,0.0,34.36803410543463
2023-01-17 09:00:00,0.12617,2.3533333333333326,50.65231466666667,2.735066446516195,4829.706740989778,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.62034593404557,22.860662674254357,0.0,0.001870714007807815,22.60000175058754,22.00006990559886,0.0,668.0121716474249,21.02391129531571,21.24515684106015,0.0,0.0005432091112803445,21.157516539705497,21.3802973876739,0.0,0.0008779442398003821,21.161499657840363,21.383760163651495,0.0,0.0005432093759818175,668.0160067241599,244.24123500730622,0.0,30.815916620871825
2023-01-17 09:15:00,0.125315,2.5733333333333337,67.35458333333332,2.7510805039936925,4828.4755947648455,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.61304398256958,22.844051320331168,0.0,0.0019628490657374238,22.600001764921444,22.03490157961666,0.0,618.2955521022468,21.018631888555213,21.2302337368467,0.0,0.0005501175523906647,21.15211376417196,21.36525240203904,0.0,0.0009070025064290299,21.15746932621752,21.369889979377266,0.0,0.000550117830586208,618.299522189202,224.74788407377685,0.0,28.164281092705348
2023-01-17 09:30:00,0.12446,2.8599999999999994,71.12019866666667,2.7723674506697287,4825.648514162812,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.609097702570566,22.828193418787126,0.0,0.002080597502375283,22.60000167671359,22.06771094597128,0.0,584.6708972209489,21.016665502840173,21.216069007973218,0.0,0.0005581843834097574,21.15002276505219,21.350966425789313,0.0,0.0009448875539054744,21.156821166472927,21.35673753637698,0.0,0.0005581842714855481,584.6750390746602,210.89377561889157,0.0,26.247839313527244
2023-01-17 09:45:00,0.1236049999999999,3.22,93.27087533333334,2.7996955902507534,4820.113273584405,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.60472992952741,22.813130846451305,0.0,0.0022143155419522965,22.600001595808543,22.09861541555555,0.0,529.6904047312338,21.014242038168508,21.202700876417516,0.0,0.0005675871892682376,21.147473757835982,21.337477598866418,0.0,0.0009954999529577626,21.155754650217485,21.344344546477988,0.0,0.0005675867803901983,529.6947497206984,189.1972654331525,0.0,23.385727993864794
2023-01-17 10:00:00,0.12275,3.593333333333334,122.33123866666666,2.8286288631698877,4812.00416418891,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.605366927378302,22.798974995746395,0.0,0.0023928796835524036,22.6000015285529,22.12772558670654,0.0,467.7040357322045,21.01679772838194,21.190236100467956,0.0,0.0005774492539080697,21.14990310005359,21.324892703276838,0.0,0.0010616794685743306,21.159698827105515,21.332813902784277,0.0,0.000577448535755246,467.7086451891463,165.34818380698098,0.0,20.296489562306917
2023-01-17 10:15:00,0.12108,3.913333333333334,145.45061066666665,2.8538193338623774,4803.104917067059,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.61205071516394,22.786041970105906,0.0,0.0026666032604411695,22.600001446226774,22.155145633629644,0.0,414.7904334383395,21.025398550125743,21.178983502340312,0.0,0.0005906271255088121,21.15837614238122,21.313520763046604,0.0,0.0011636805339097745,21.169771817749577,21.322438236506624,0.0,0.0005906264611004623,414.79544497572044,145.34747874678305,0.0,17.598672726660492
2023-01-17 10:30:00,0.1194099999999999,4.406666666666666,330.26324666666665,2.893177487146563,4785.802400871141,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.622000213729077,22.77456044657092,0.0,0.0030659821133554492,22.60000137274232,22.18097368533306,0.0,168.45414923558926,21.037279880680767,21.169168264375255,0.0,0.0006071499588982644,21.170127940274707,21.30358702596527,0.0,0.001326458247056144,21.18324528156929,21.313436721056295,0.0,0.0006071491995902993,168.45975597510818,58.22655427242868,0.0,6.952832845670703
2023-01-17 10:45:00,0.11774,4.973333333333333,366.1804333333333,2.9388495749067913,4760.461894300598,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.67873027269999,22.76621103392554,0.0,0.0035905573931483375,22.600001312590088,22.205302174982837,0.0,99.49526465541682,21.096050802897267,21.162439513476333,0.0,0.0006254869423980464,21.22876375467339,21.29674206558501,0.0,0.0015993527564867097,21.244031677874492,21.307355777889924,0.0,0.0006254861073719096,99.50170553861622,33.857365953060736,0.0,3.986366267313371
2023-01-17 11:00:00,0.1160699999999999,5.233333333333333,309.35900000000004,2.9598615312501777,4746.84414263987,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.733546134887213,22.76222083134786,0.0,0.001747421852797752,22.600001302428506,22.22821816552232,0.0,145.97091994460655,21.153052535902674,21.16001211486683,0.0,0.00023181518499821313,21.285622376298615,21.29420128654073,0.0,0.0007516796187503137,21.303595365170096,21.305368883332648,0.0,0.00023181508781410846,145.9738826763509,49.317807990394364,0.0,5.724317973445069
2023-01-17 11:15:00,0.1194425,5.12,202.39765333333327,2.950702669137293,4752.935522995304,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.76184307674419,22.761282543460307,0.0,0.0014950280183157639,22.600000830027533,22.24980365320203,0.0,258.00303948902615,21.183575914399512,21.16061684019042,0.0,0.00022457209074203417,21.315999882758092,21.294693587791357,0.0,0.0009405209655571514,21.336872497037557,21.306336211440414,0.0,0.0002245720009402473,258.00592418210175,87.438808010275,0.0,10.443909825767271
2023-01-17 11:30:00,0.122815,5.226666666666668,232.9325333333333,2.959322852425005,4747.209131120606,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.75503772357085,22.761077146684926,0.0,0.0013191228021212265,22.600000770123984,22.27013588001464,0.0,204.5319980701274,21.178903331964836,21.161982718005518,0.0,0.0002190432209195207,21.311185896780238,21.295945679189654,0.0,0.001599698760816455,21.33468232403016,21.30815302740232,0.0,0.00021904313698773234,204.53535497804825,69.11559339003603,0.0,8.488431602197274
2023-01-17 11:45:00,0.1261875,5.26,211.26786000000004,2.9620161014020487,4745.375833350536,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.758148631841657,22.760777578111234,0.0,0.001210659891568282,22.600000468305378,22.28928761738698,0.0,0.00021338216558037783,21.184014627099018,21.163288789717495,0.0,0.00021338235797178746,21.31616237765738,21.297136310292018,0.0,5305.9374684794875,21.341850532448632,21.310025012157173,0.0,0.00021338227966658261,5305.939319286183,1791.326967052831,0.0,226.04307165497912
2023-01-17 12:00:00,0.12956,5.5,230.0893066666667,2.9813900435242147,4731.557301399489,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.754865864807496,22.760481242428412,0.0,0.0011233350781402185,22.550783385557605,22.305835640014532,0.0,0.00020918697369613637,21.182643332395102,21.16462144968989,0.0,0.00020918715424165767,22.59996144450302,21.343386897796265,3.855549698172922e-05,1025.168250743544,21.342245496901185,21.312005191650623,0.0,0.00020918708033335932,1025.1700016398304,343.85638466411683,3.855549698172922e-05,44.55003319708298
2023-01-17 12:15:00,0.1336825,5.6466666666666665,338.0292266666667,2.993205413793463,4722.574757889573,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.758072741289233,22.76021395636979,0.0,0.0023583795426259033,22.519211535041652,22.31910020864236,0.0,0.0005591386991326778,21.187683643702073,21.165998396238543,0.0,0.0005569556930670747,22.60000292252668,21.427180440424834,0.0,833.9789356152229,21.34878798493447,21.31408633165063,0.0,0.0005577916438528289,833.9829678808015,278.62537066036055,0.0,37.24733611330365
2023-01-17 12:30:00,0.137805,6.219999999999999,319.83922,3.0390635220098043,4683.496938336167,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.789969722614455,22.76120971620624,0.0,0.002282244946636428,22.525514180159888,22.33090958341528,0.0,0.0005508082822108153,21.22144315733741,21.16862457311728,0.0,0.0005488880216429036,22.600003168364246,21.5053877043624,0.0,781.3335286798927,21.384146033110817,21.31737583818468,0.0,0.0005496294902851175,781.3374602506334,257.09810097484126,0.0,35.429403804838
2023-01-17 12:45:00,0.1419275,6.1466666666666665,224.98803333333328,3.03323632892628,4688.850315337257,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.81255300122498,22.763974561887423,0.0,0.004869162166113383,22.529529035567702,22.342329897578793,0.0,0.000624402302411938,21.245906165260813,21.172999319394883,0.0,0.0006217832363375831,22.60000240829855,21.578379858093456,0.0,0.0006239859847096997,21.410267128835688,21.322348824430726,0.0,0.0006228079626771207,0.007362141652249725,0.002427157284792185,0.0,0.0003444803655373429
2023-01-17 13:00:00,0.14605,6.146666666666669,157.32600266666668,3.0332363289262805,4688.850315337257,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.805358675405515,22.767022167531753,0.0,0.00215901540912571,22.508795133269047,22.352570118507703,0.0,0.00021445177316683407,21.240550528549516,21.177668574266633,0.0,0.00021448944317598514,22.399672004823408,21.63948547032722,0.0,0.00021445761161600457,21.406440323477547,21.32765992887835,0.0,0.00021447366272416942,0.0030168878998087035,0.000994610235621382,0.0,0.00014526282491250284
2023-01-17 13:15:00,0.1505,5.6866666666666665,70.38955733333333,2.996423366082017,4720.053760844652,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.782161799966058,22.76880030519193,0.0,0.004352781553885278,22.47518695977259,22.36062177920032,0.0,0.0005850451117979816,21.21906030900251,21.181105295678538,0.0,0.000582662753122771,22.234315321000054,21.6843831612578,0.0,0.0005846378577921835,21.386029325321285,21.331869420507278,0.0,0.0005836265007769358,0.00668875377737515,0.0022322459012596245,0.0,0.0003359530081395735
2023-01-17 13:30:00,0.15495,5.466666666666668,47.326406000000006,2.978701687642961,4733.541727405811,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.739279020413317,22.76817479148011,0.0,0.004049785239729264,22.42401737283965,22.365722404498023,0.0,0.0005654073401267622,21.177746120667706,21.182187646620033,0.0,0.0005618647574951348,22.086813297625817,21.715886053148754,0.0,0.0005648093289753152,21.345321252196133,21.333900029878095,0.0,0.0005633568247228934,0.00630522349104937,0.0021167690330342135,0.0,0.0003279933616686514
2023-01-17 13:45:00,0.1594,5.413333333333333,57.38016866666667,2.9743983883252763,4736.67298408478,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.698239896413032,22.76474026210564,0.0,0.003962548582109204,22.376038410995093,22.36765272410104,0.0,0.0005466813363366185,21.138135010794183,21.1805053518307,0.0,0.0005413014593015839,21.968791864269342,21.736485316472233,0.0,0.0005457767905194741,21.30582095187487,21.33332769781481,0.0,0.0005436307199489614,0.006139938888215842,0.002064262444572165,0.0,0.00032904343366480307
2023-01-17 14:00:00,0.16385,5.373333333333332,77.11080133333334,2.971169537224862,4738.986087977644,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.667531123329475,22.7591169663466,0.0,0.004784282998207712,22.339628460018673,22.367036004268165,0.0,0.000520060018908846,21.108779434313394,21.176655377228467,0.0,0.0005164369728580358,21.881501388988294,21.748917717944906,0.0,0.0005194438244989115,21.276298199390496,21.330671821136992,0.0,0.0005180248763386186,0.006858248690812124,0.002308265686251576,0.0,0.0003782093326923207
2023-01-17 14:15:00,0.1679,5.260000000000001,52.384694,2.9620161014020487,4745.375833350536,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.647197605828303,22.752158246195748,0.0,0.007362343281068384,22.314925874039258,22.364696000445086,0.0,0.0004860160075647038,21.089796962917227,21.171469404982084,0.0,0.0004850417868884835,21.819675674070478,21.7555925300634,0.0,0.0004858412917824479,21.25712029787203,21.326689875643275,0.0,0.00048545985030158927,0.009304702217605609,0.0031413408634751497,0.0,0.0005274311309774776
2023-01-17 14:30:00,0.17195,5.206666666666667,47.21069333333333,2.9577067398171506,4748.299086858369,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.622654310566908,22.744138920009735,0.0,0.020033655004403128,22.28718949003908,22.360965685400338,0.0,0.00044958796106424163,21.066623524530858,21.165217690290703,0.0,0.0004488281796563194,21.764783215604073,21.75794245881467,0.0,0.00044945638898206963,21.233803702877697,21.321634601670812,0.0,0.0004491675525280618,0.021830695086633822,0.0073809532205290325,0.0,0.001269154906269967
2023-01-17 14:45:00,0.176,5.16,44.393922,2.9539354541774787,4750.813121833614,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600004219315544,22.735063124458463,0.0,84.81980268771198,22.26222314862246,22.355925550757075,0.0,0.0004172052657770327,21.04535129668663,21.157905272560075,0.0,0.0004172727099675706,21.719992716416808,21.756829242224725,0.0,0.00041721753000227915,21.212416911377336,21.31551289848937,0.0,0.00041724350871845395,84.82147162672645,28.714734273144412,0.0,5.053793232073416
2023-01-17 15:00:00,0.18005,5.053333333333334,28.190866666666672,2.945314592052404,4756.4063551549625,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000066018274,22.725874206520476,0.0,111.78750618300562,22.239957196616576,22.349810362539962,0.0,0.0004016837081735024,21.026035395096123,21.14973139277156,0.0,0.0004013260970457816,21.68320342585359,21.753083845919264,0.0,0.0004016322876633574,21.193050847807474,21.30851293330667,0.0,0.0004015075545760957,111.78911233265308,37.954897121789045,0.0,6.833779226778117
2023-01-17 15:15:00,0.182245,4.933333333333334,19.0628062,2.9356176877602826,4762.444995744042,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000510897193,22.71731034047163,0.0,130.6532341626437,22.215890037034367,22.34270287597743,0.0,0.0004015560200420175,21.00430792382656,21.14073087783933,0.0,0.0004015074081623448,21.648458598699786,21.74720661957274,0.0,0.0004015502737231835,21.1713434494282,21.300672743949306,0.0,0.00040153460399422643,130.65484031094962,44.506762871643616,0.0,8.11113499954269
2023-01-17 15:30:00,0.18444,4.753333333333334,18.841297666666662,2.921083898610179,4771.001908398051,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000459151016,22.70932911417934,0.0,140.114150564701,22.19205744086813,22.33461783068532,0.0,0.00039622244568698027,20.982348733945337,21.130874443380986,0.0,0.00039620840280452704,21.616767127112382,21.7395114002109,0.0,0.0003962208601437367,21.14945606938868,21.291969483407247,0.0,0.00039621657871846856,140.11573543298834,47.96703562662268,0.0,8.847040050974288
2023-01-17 15:45:00,0.186635,4.5600000000000005,4.684702526666666,2.905502709904329,4779.527353272316,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000040328002,22.70189089197458,0.0,164.58782982267195,22.170490580214345,22.325687165425716,0.0,0.00038973721080963475,20.962221045464933,21.120275883265425,0.0,0.0003897265798496422,21.589328541251213,21.73036504967924,0.0,0.00038973583456854404,21.129481803447483,21.282513117622447,0.0,0.000389732594341159,164.5893887548915,56.64747384121732,0.0,10.572401280355594
2023-01-17 16:00:00,0.18883,4.446666666666666,0.0826515933333333,2.896389474855689,4784.206751954578,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000352352975,22.694958728493408,0.0,177.03200458837938,22.14679647350474,22.315958373311673,0.0,0.00038399207032373435,20.939617041165814,21.108955865023248,0.0,0.0003839820435695019,21.561198599706273,21.719974695791176,0.0,0.0003839907142244442,21.10710149535336,21.272328685811747,0.0,0.0003839877268496314,177.03354054093433,61.12214606419771,0.0,11.541694841302453
2023-01-17 16:15:00,0.1858475,4.28,3.299458786666667,2.8830237805275507,4790.663597977244,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000259721703,22.688498192697235,0.0,181.26245169973737,22.12405747169984,22.305447713283364,0.0,0.00020640273509940085,20.917732496137713,21.096909343468116,0.0,0.00020710794544081163,21.535104192648294,21.708472735939857,0.0,0.00020711823901288393,21.085475722783134,21.261414746383732,0.0,0.00020671272744976287,181.26327904138438,62.87262708884624,0.0,11.68472056289435
2023-01-17 16:30:00,0.182865,4.0600000000000005,0.0,2.8654632931911377,4798.417864948292,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000002998057,22.68247719269906,0.0,193.0245129323035,22.103933179483533,22.29430633421528,0.0,0.0006158680612205684,20.898193247189504,21.084289545634725,0.0,0.0006240981060732344,21.51232485449809,21.696113860502496,0.0,0.0006241794457485057,21.06627110037612,21.249916976296596,0.0,0.0006194623467915433,193.02699654026335,67.36327664672258,0.0,12.318385584002925
2023-01-17 16:45:00,0.1798825,3.780000000000001,0.4066468666666669,2.843284864705768,4807.033250164883,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.59999995961187,22.67686582358576,4.038813017359644e-08,0.0009571814089358063,22.083907119814796,22.282646390703835,0.0,0.000921611932038053,20.878476676777918,21.07120260113498,0.0,0.0009520072760079859,21.490082776027744,21.683078943597163,0.0,0.0009522911608199898,21.0469846980868,21.237940136124273,0.0,0.0009348553576880513,0.004717947135489887,0.0016593297400674324,4.038813017359644e-08,0.00029848438196767994
2023-01-17 17:00:00,0.1769,3.600000000000001,1.8976848200000005,2.8291502936161272,4811.837207332381,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.55085290397364,22.669877486588742,0.0,0.0003801539854916048,22.06470012117831,22.270525543857506,0.0,0.0003600994949817043,20.859316883015804,21.05769351320683,0.0,0.00037721310997411005,21.468924137633277,21.669468031870093,0.0,0.00037737054063934875,21.028355582650097,21.225532706526522,0.0,0.00036752159779498376,0.0018623587288817516,0.0006582749361474698,0.0,0.00011644883620448742
2023-01-17 17:15:00,0.176565,3.493333333333333,1.7422994133333334,2.820826345949722,4814.414887944404,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.510264133838795,22.660327121274914,0.0,0.0011310347464475387,22.046675983725525,22.258029131922868,0.0,0.0010582815701059463,20.84114526052491,21.04384258884611,0.0,0.001119682416865362,21.449141900760207,21.65540204181821,0.0,0.0011202583512609395,21.010786831389606,21.212774980389,0.0,0.001082834236250295,0.005512091320930081,0.0019540697104040478,0.0,0.0003450203184174907
2023-01-17 17:30:00,0.17623,3.4266666666666663,0.0,2.815645138298494,4815.92474483149,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.475745379462282,22.648882257191282,0.0,0.0012145769449875797,22.029325386980716,22.24523219828794,0.0,0.0011208144590700748,20.823498564727057,21.02972221246067,0.0,0.0011997717612887149,21.4301707589237,21.640983294087295,0.0,0.0012005403875199189,20.99379698393455,21.199738580121956,0.0,0.0011520375453924377,0.005887741098258726,0.002091080661470256,0.0,0.00036851114497090325
2023-01-17 17:45:00,0.175895,3.399999999999999,0.0,2.8135774259842217,4816.506953583608,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.445361928331543,22.63601552461632,0.0,0.00047329819759132084,22.012160552888922,22.232176510793757,0.0,0.0004286173262816324,20.805925107670216,21.015369491170002,0.0,0.0004665839720085548,21.4114838570492,21.626270936428575,0.0,0.00046693457234992506,20.976920170169553,21.186461441398304,0.0,0.0004448303052404767,0.00228026437347191,0.0008104501949770396,0.0,0.00014255413704548637
2023-01-17 18:00:00,0.17556,3.3866666666666654,0.0,2.8125446140437638,4816.793407704158,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.41856881003673,22.62208553048572,0.0,0.0005096102854790865,21.995695633261953,22.21890346564249,0.0,0.0004547191243763803,20.788966309704765,21.00082373618514,0.0,0.000501296406452802,21.393567206198366,21.61132053603262,0.0,0.0005017300718274612,20.96068734419069,21.172982621402003,0.0,0.00047451540164027996,0.00244187128977601,0.000868207130860472,0.0,0.00015242244389386447
2023-01-17 18:15:00,0.170175,3.366666666666666,0.63145933,2.8109967168121472,4817.217281009117,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.394449401283207,22.607376069134986,0.0,0.000594585036079523,21.979805849169786,22.20546253512996,0.0,0.0005175607647502543,20.772503522967643,20.98613459697798,0.0,0.000582721690782664,21.37626124953944,21.596193735378876,0.0,0.0005833370503574502,20.944980176336017,21.159350566255508,0.0,0.0005449809092474178,0.0028231854512173094,0.001004336089875973,0.0,0.0001709128940946437
2023-01-17 18:30:00,0.16479,3.293333333333333,4.512787266666668,2.8053349338299522,4818.711945830159,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.372435295510524,22.59210172973628,0.0,0.0019466218582252764,21.964509890375922,22.19189742327292,0.0,0.001646285988261987,20.756553832400026,20.971345263331884,0.0,0.0018989026596965344,21.359552910722773,21.580942560033442,0.0,0.0019001914891096736,20.929819516039004,21.145607916980115,0.0,0.0017496480260076903,0.009141650021301162,0.0032586661617693634,0.0,0.0005369955967979734
2023-01-17 18:45:00,0.159405,3.2533333333333343,0.7008869999999999,2.8022560882882828,4819.487858458618,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.352660301228028,22.576448979382153,0.0,0.0023730630799797623,21.950405054047092,22.178267923421807,0.0,0.00192917847303665,20.74168458774025,20.956516449525612,0.0,0.0023006422799586226,21.34398719504438,21.56563425315832,0.0,0.0023025093790364944,20.915791609184566,21.131814269525258,0.0,0.0020792420667418883,0.010984635278753417,0.003919925564498718,0.0,0.0006248557346089181
2023-01-17 19:00:00,0.15402,3.213333333333333,0.0,2.7991840668515695,4820.23604883906,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.332636808753023,22.560506877165036,0.0,0.0010881704319261772,21.935269271360674,22.16457957769582,0.0,0.0008372111378326527,20.725715227503088,20.941646437532754,0.0,0.0010458318293320955,21.327367340992243,21.550271846457363,0.0,0.0010479797793416146,20.90069412644003,21.117971525305805,0.0,0.0009203684121363079,0.0049395615905688485,0.0017646433648519247,0.0,0.00027179037105449344
2023-01-17 19:15:00,0.15208,3.299999999999999,4.235077333333333,2.805848727821928,4818.579928507891,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.31318997965955,22.544307732415263,0.0,0.003611813200027487,21.920124843297195,22.15080693281381,0.0,0.002642632994646389,20.709696426050805,20.92670146197027,0.0,0.003442102287818617,21.310732165448567,21.534825052887786,0.0,0.003450550525078886,20.885563346621428,21.10405013797999,0.0,0.002954094857922133,0.016101193865493513,0.00573843974760259,0.0,0.0008727019168154018
2023-01-17 19:30:00,0.15014,3.4266666666666663,2.4663287666666664,2.815645138298494,4815.92474483149,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.295907421761797,22.527965075718107,0.0,0.004008028192951708,21.906680743448067,22.13700618039509,0.0,0.0029615586681386212,20.695378012770984,20.911744469027024,0.0,0.004016664839022667,21.295822635317492,21.519359478556055,0.0,0.004016709549148498,20.87212751296936,21.090108843115456,0.0,0.003363543471734462,0.018366504720995956,0.006523018284930221,0.0,0.0009793659652994233
2023-01-17 19:45:00,0.1482,3.586666666666667,4.744211419999999,2.828107587356814,4812.170339777681,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.278840111650535,22.511566179670687,0.0,0.00447602502040105,21.893109350326164,22.123222276505462,0.0,0.0034814272112708754,20.680934396828885,20.896825631602415,0.0,0.00448652374240085,21.280806525899738,21.503927247452967,0.0,0.004229235494615576,20.858560969974505,21.076194563992395,0.0,0.004055455140201641,0.020728666608889994,0.007329518403599092,0.0,0.0010862346274133853
2023-01-17 20:00:00,0.14626,3.3799999999999994,1.81503312,2.812028471524539,4816.935472969548,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.263130552697188,22.49517039213371,0.0,0.004886921593292937,21.880638003757387,22.109484051993384,0.0,0.003508923667447171,20.667597826749876,20.881977196957514,0.0,0.0049005921692476095,21.266911217676366,21.488562033599848,0.0,0.0036945540487159953,20.846094141347177,21.062337370433134,0.0,0.004092885616545565,0.021083877095249278,0.007497746665352456,0.0,0.0010966204272744502
2023-01-17 20:15:00,0.14468,2.82,2.453104713333333,2.7693704116697657,4826.126630225014,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.245837470709905,22.478764629866834,0.0,0.004639708252002767,21.866565663575287,22.095770857715117,0.0,0.0033762112292601357,20.652517298100143,20.867168438969244,0.0,0.004651316414205488,21.251281651364824,21.473234075627545,0.0,0.004651334494184626,20.831960365133362,21.048512181214125,0.0,0.004522241834406373,0.02184081222405939,0.007886562278568824,0.0,0.0011410278304633374
2023-01-17 20:30:00,0.1431,2.433333333333333,0.0,2.7408555014511906,4829.352757275127,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.22702332033252,22.46224406393076,0.0,0.004674854792668833,21.85110382302268,22.081994694779354,0.0,0.0033913796229744805,20.635817107753567,20.852284886459085,0.0,0.004685929399720036,21.234040078848214,21.457829522697793,0.0,0.004685963792398624,20.816332678255666,21.034619566497792,0.0,0.00470917308703288,0.022147300694794855,0.00808043352999405,0.0,0.0011563100381421485
2023-01-17 20:45:00,0.14152,2.08,2.5456746933333334,2.7156007694169597,4830.114046916847,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.206751128479663,22.445515276003537,0.0,0.0047611754774524164,21.83416651979579,22.068075940612015,0.0,0.003433083820722377,20.6175697357025,20.837226165066706,0.0,0.004771920384360857,21.215257290195527,21.44224846996731,0.0,0.00477196976899614,20.7991943813138,21.02057080355845,0.0,0.00479343458631485,0.022531584037846643,0.00829709001838447,0.0,0.0011742041794017702
2023-01-17 21:00:00,0.13994,1.9066666666666665,0.7570903306666666,2.703523277604205,4829.734508554677,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.186734839297728,22.428554567005982,0.0,0.005254731146244406,21.817455087784307,22.05398877660675,0.0,0.0035282079930996665,20.59951015925453,20.821961602625187,0.0,0.005267181432983977,21.1966669305626,21.42646065703396,0.0,0.005267254468574948,20.782262266300716,21.006337722808375,0.0,0.005291457017022603,0.0246088320579256,0.009102504225424437,0.0,0.0012738044413058958
