timestamp,electricity_price,ambient_temperature,solar_radiation,heat_pump_cop,heat_pump_power_max,temperature_room_1_min,temperature_room_1_max,temperature_room_2_min,temperature_room_2_max,temperature_room_3_min,temperature_room_3_max,temperature_room_4_min,temperature_room_4_max,temperature_room_5_min,temperature_room_5_max,temperature_room_1_air,temperature_room_1_internal,discomfort_room_1,heat_flow_room_1,temperature_room_2_air,temperature_room_2_internal,discomfort_room_2,heat_flow_room_2,temperature_room_3_air,temperature_room_3_internal,discomfort_room_3,heat_flow_room_3,temperature_room_4_air,temperature_room_4_internal,discomfort_room_4,heat_flow_room_4,temperature_room_5_air,temperature_room_5_internal,discomfort_room_5,heat_flow_room_5,heat_flow_total,heat_pump_power,discomfort_total,costs
2023-01-17 21:15:00,0.1368875,1.88,0.0,2.7016840828317785,4829.632646005997,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.166334652726196,22.411372232276992,0.0,0.006326674734746554,21.80025502940905,22.03973443870538,0.0,0.003975412423736981,20.58100506714464,20.80649525609155,0.0,0.00633975906132794,21.17763477022402,21.4104704819484,0.0,0.0063398821233391234,20.76485832688093,20.991922522455038,0.0,0.006370358967534478,0.029352087310685077,0.010864366969183012,0.0,0.0014871960334940394
2023-01-17 21:30:00,0.133835,1.6133333333333335,3.934224533333334,2.683561134416896,4827.988347571421,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.146367601181662,22.39398646938841,0.0,0.0074518885561200635,21.78334284756052,22.025317799643226,0.0,0.004382523487335168,20.5628785300849,20.79083973253352,0.0,0.007448166808169242,21.158984162747988,21.394290827196222,0.0,0.007448377846965365,20.74778101652102,20.9773331344276,0.0,0.007484043270578309,0.034214999969168144,0.01274984926944943,0.0,0.0017063760769767647
2023-01-17 21:45:00,0.1307825,1.4599999999999995,1.6662595333333323,2.673355097472761,4826.537343609876,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.127130081466724,22.376451196574063,0.0,0.00942770069564565,21.767200247314616,22.010779598666222,0.0,0.004987281575077966,20.545461973358183,20.77504445418659,0.0,0.009412322808991852,21.141045408888004,21.37797134653644,0.0,0.009412714722367831,20.731446659863398,20.962613994068036,0.0,0.00945957902534164,0.04269959882742494,0.015972288480415764,0.0,0.0020888958181899744
2023-01-17 22:00:00,0.12773,1.2333333333333336,1.59352624,2.6585418307886277,4823.734797528262,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.10717058940069,22.358774272798225,0.0,0.012447774790306244,21.750315712038,21.99612575788557,0.0,0.005711768137148607,20.527301844416286,20.759115146625263,0.0,0.01243250826843523,21.12236467319744,21.36151788851901,0.0,0.012433268581054277,20.714369141055474,20.947770951096235,0.0,0.012497559324518862,0.05552287910146322,0.020884711482983494,0.0,0.002667604197721482
2023-01-17 22:15:00,0.12651,1.0266666666666666,1.75552356,2.6453079848707,4820.513324410249,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.08694513317663,22.340932535391012,0.0,0.013692957721942244,21.73318178844614,21.98133484505222,0.0,0.00594987416534955,20.508864019598995,20.743027512322957,0.0,0.013681422944153605,21.103407502746993,21.34490622280316,0.0,0.01368280374314956,20.69702955837786,20.93278129510264,0.0,0.013739055076926694,0.060746113651521653,0.02296372067031388,0.0,0.002905140302001409
2023-01-17 22:30:00,0.12529,0.9733333333333334,2.472941393333334,2.6419333748438496,4819.581069145379,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.0666067408507,22.322924578971165,0.0,0.01651157758636403,21.715942543495554,21.966404705942807,0.0,0.006410002804315608,20.49030367599608,20.72677903106209,0.0,0.016407383559438563,21.08432887597468,21.32813389608198,0.0,0.01640903734057203,20.67957667528507,20.917642703798847,0.0,0.016459757384260188,0.07219775867495042,0.027327622778987617,0.0,0.0034238778579793586
2023-01-17 22:45:00,0.12407,0.8400000000000002,0.0,2.6335673617409796,4817.072575992062,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.046823244043694,22.304777930070294,0.0,0.01976851841643852,21.699200528435625,21.95135557440154,0.0,0.006826878487026924,20.472282244085463,20.71039540942304,0.0,0.019528542585696147,21.065790167857223,21.31122669874928,0.0,0.019540107579445354,20.66263923467195,20.90237773069849,0.0,0.019561490627114472,0.08522553769572142,0.032361252244325026,0.0,0.004015060565953406
2023-01-17 23:00:00,0.12285,0.7799999999999999,3.91108188,2.6298348423023574,4815.861814013591,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.02632075467393,22.28649418618248,0.0,0.026056956395464598,21.68173778684711,21.93618630839984,0.0,0.007428095941922482,20.45353559173013,20.693877299463267,0.0,0.025557600967532658,21.046526981580506,21.294185321162423,0.0,0.025562488760312245,20.644979256856303,20.8869859831598,0.0,0.025540037333288385,0.11014517939852037,0.041882926496665814,0.0,0.005145317520115395
2023-01-17 23:15:00,0.1233075,0.7733333333333334,3.127543113333333,2.6294213300817333,4815.724175046645,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.007183954531698,22.268108363402412,0.0,0.023654552656658296,21.665620070200298,21.92092465470577,0.0,0.007204378021416371,20.43614726457802,20.677258279951275,0.0,0.02324316316133913,21.02862278091132,21.27704340601066,0.0,0.02322425988014973,20.62867067274299,20.871497756043084,0.0,0.02314579007875691,0.10047214379832042,0.03821074342437061,0.0,0.00471167124480058
2023-01-17 23:30:00,0.123765,0.7866666666666668,0.0,2.630248595833343,4815.9988325879685,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.988033175226562,22.24967094733743,0.0,0.021956865427563005,21.64946883226384,21.90561228252592,0.0,0.007023420861598819,20.418738581210953,20.660587300391107,0.0,0.021719924466929302,21.010698726571363,21.259849963815704,0.0,0.02150256477194121,20.612333806935414,20.855957900658833,0.0,0.02138631624746878,0.09358909177550112,0.035581842691127546,0.0,0.0044037867606674
2023-01-17 23:45:00,0.1242225,0.7733333333333333,0.4330952239999999,2.6294213300817333,4815.724175046645,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.968302296277518,22.23116424059193,0.0,0.0201717747449603,21.632702383787,21.890232560909396,0.0,0.006813414525884959,20.40074199797583,20.64384660374541,0.0,0.020026407585240887,20.99218729092452,21.242587223681273,0.0,0.019688217731676907,20.595393391518687,20.840349244406823,0.0,0.019551435432537314,0.08625125002030037,0.032802369492309295,0.0,0.004074792344258392
2023-01-18 00:00:00,0.12468,0.7733333333333332,3.735860226666666,2.6294213300817333,4815.724175046645,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.948959077756783,22.21258811672162,0.0,0.018796000924599248,21.616309883805208,21.874783659377666,0.0,0.006634190746294035,20.38312881725726,20.627035662903985,0.0,0.01869775337180584,20.974059750379023,21.225254665399518,0.0,0.018300612046773697,20.57883090778503,20.82467049030425,0.0,0.01814943219362136,0.08057798928309418,0.03064476140101498,0.0,0.0038207888514785477
2023-01-18 00:15:00,0.12467,0.7,1.798502586666667,2.6248885018117294,4814.169369856311,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.930723390068668,22.193999435925246,0.0,0.01840661749161654,21.601032910442658,21.85931378545066,0.0,0.006582327247170117,20.36662233895198,20.610210015642007,0.0,0.01833408209121637,20.95703926063429,21.207907883924385,0.0,0.017867089651024376,20.563379920928952,20.808973077754203,0.0,0.01793756385998732,0.07912768034101472,0.0301451586558438,0.0,0.0037581969296240467
2023-01-18 00:30:00,0.12466,0.7733333333333333,0.0925704400000001,2.6294213300817333,4815.724175046645,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.911706543244104,22.175406818709238,0.0,0.01971959651034886,21.585021108999634,21.843832838427826,0.0,0.0067201873603241315,20.34933929847216,20.59337845097826,0.0,0.019613425563691105,20.93924244225388,21.19055566075956,0.0,0.01904399106438143,20.547175526969724,20.7932665163936,0.0,0.019376029557889467,0.08447323005663498,0.03212616749176869,0.0,0.004004848039523885
2023-01-18 00:45:00,0.12465,0.7799999999999999,0.3768924799999999,2.6298348423023574,4815.861814013591,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.892638588224937,22.156783509866894,0.0,0.02030374187012258,21.56890511474363,21.828317912283794,0.0,0.006777728452959105,20.331996026302114,20.576514702955894,0.0,0.02016962454660881,20.921385939060016,21.17317169939093,0.0,0.01956103274235472,20.530886071797045,20.77752642704799,0.0,0.019936803104430866,0.08674893071647609,0.032986455773218626,0.0,0.004111761712131702
2023-01-18 01:00:00,0.12464,0.7266666666666665,0.0,2.626533465886672,4814.743381026882,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.87382655499783,22.138139106311908,0.0,0.0200876276630073,21.553041007789844,21.812775722224803,0.0,0.006754961865218796,20.314906648767238,20.559627896637497,0.0,0.02001451844262643,20.903783760850143,21.155765137419507,0.0,0.019287867807897915,20.514849246810122,20.76176055180215,0.0,0.019849895886302857,0.0859948716650533,0.03274082465803379,0.0,0.004080816385377332
2023-01-18 01:15:00,0.1241975,0.7466666666666667,1.854705903333333,2.6277696858883646,4815.167427096206,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.854828630104176,22.119476647134466,0.0,0.023105706946461774,21.537019655232136,21.797210076729744,0.0,0.00705342530603871,20.297633930313467,20.542721180173643,0.0,0.022997524706509648,20.88599856683371,21.13833911990435,0.0,0.022069422902096906,20.498643390913358,20.745972457590277,0.0,0.02275001614957553,0.09797609601068256,0.03728488708003342,0.0,0.004630689763122451
2023-01-18 01:30:00,0.123755,0.7733333333333334,3.752390813333333,2.6294213300817333,4815.724175046645,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.836531226506413,22.100816431019254,0.0,0.027262414142059276,21.521691599352902,21.78163898654624,0.0,0.007397767527210809,20.281059391006888,20.52581451761727,0.0,0.02710780706427195,20.868911923345824,21.120913625788997,0.0,0.025876470096442283,20.483132858159863,20.73018104022963,0.0,0.026732845054287552,0.11437730388427186,0.04349904010275772,0.0,0.005383223707916782
2023-01-18 01:45:00,0.1233125,1.0199999999999998,0.0,2.644885263965005,4820.39903434235,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.81882407695443,22.082202022463736,0.0,0.04260095617207227,21.50696248278069,21.766100160543083,0.0,0.008215286497301882,20.265075081507074,20.508950639075252,0.0,0.04224078768266529,20.852415752726035,21.103531417301262,0.0,0.039474672778700204,20.46821735612875,20.714426244299418,0.0,0.041293219032009554,0.1738249221627492,0.06572115793868671,0.0,0.008104240288314305
2023-01-18 02:00:00,0.12287,1.1733333333333331,1.4778136266666666,2.6546735798094434,4822.864154735936,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.800843023453062,22.063639536260293,0.0,0.07593152083539823,21.49184710915196,21.75059663751904,0.0,0.008996168269935996,20.248800345979486,20.492135186503532,0.0,0.07491044638208677,20.835629407318446,21.086198123672286,0.0,0.06720335819137802,20.452958863129137,20.698712230536533,0.0,0.07199068427876998,0.299032177957569,0.11264367123397294,0.0,0.013840527884518254
2023-01-18 02:15:00,0.12213,1.1799999999999995,1.3455709800000002,2.6551023153320013,4822.963522037749,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.783738365966997,22.045147968333016,0.0,0.23411739101994897,21.477567556399382,21.735140982705985,0.0,0.009795136978517685,20.23339619003598,20.47538622325723,0.0,0.22605140826228032,20.819712952467235,21.068931779858172,0.0,0.1736240894514423,20.43855469523991,20.683054023777924,0.0,0.20357576492178672,0.8471637906339761,0.31907011106200794,0.0,0.03896803266400303
2023-01-18 02:30:00,0.12139,1.04,0.7802328200000003,2.646154197734186,4820.739977047193,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.766435704251634,22.026743673930056,0.0,11691.944797929847,21.463106115282024,21.719748098717563,0.0,0.010296348902467979,20.21779830380071,20.458720064019975,0.0,12.71617523753838,20.803592433882603,21.051748300707185,0.0,0.8576262344704491,20.42397703509406,20.667467724728716,0.0,2.0870051701801344,11707.615900920939,4424.3891421542185,0.0,537.0765979661006
2023-01-18 02:45:00,0.12065,1.0733333333333333,2.036539773333333,2.6482742473305483,4821.295337262435,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.60387607215563,22.110571617520545,0.0,9407.728727442998,21.4479516028689,21.70438828741785,0.0,0.010126419221800409,20.204438558762142,20.442203405912714,0.0,3354.8824041833227,20.786852955105253,21.034614016977088,0.0,1.381243392117204,20.409103400326345,20.65193420017006,0.0,4.014905961553559,12768.017407399215,4821.25951278246,0.0,581.6849602172038
2023-01-18 03:00:00,0.11991,1.3,1.5307108933333329,2.662865543112141,4824.63939705423,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,26.311669286717883,22.34131822795523,0.0,7.0384384542189915,21.433247289090268,21.68905404121444,0.0,0.010506514906261404,21.000474065157885,20.454226477326696,0.0,11037.903335313837,20.770667911915353,21.017525486368335,0.0,3.530153543708813,20.395051146561027,20.63646805160633,0.0,1798.8297399573332,12847.312173784003,4824.619180271907,0.0,578.5200859064043
2023-01-18 03:15:00,0.1215825,1.2133333333333332,2.46963488,2.6572499996656744,4823.450507877442,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,25.4165410545197,22.579410520896655,0.0,1.4532679587927648,21.419012948183397,21.673770613429596,0.0,0.010618725871746375,23.498245734213576,20.578038735780165,0.0,2.902423597874049,20.755509015397394,21.00053315718256,0.0,3943.090961536156,20.80296537514091,20.634745628942873,0.0,8869.467653488433,12816.924925307128,4823.379406122761,0.0,586.4385266449206
2023-01-18 03:30:00,0.123255,1.2199999999999998,6.473286993333333,2.6576803408216496,4823.545930766438,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.75454709955011,22.748746400231468,0.0,0.10716821336246794,21.404632514834955,21.658543666908734,0.0,0.00950871904607278,22.838750022218342,20.74948614421957,0.0,0.1317315460858457,21.694304592468583,21.01708782929228,0.0,0.1352841133990855,22.793663597278684,20.70957067885518,0.0,0.13239916029644008,0.516091752189912,0.194188798503268,0.0,0.0239347403595203
2023-01-18 03:45:00,0.1249275,1.0933333333333333,2.20514928,2.649549391588829,4821.6208007611485,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.26540071383252,22.86770776821551,0.0,0.035831673739586914,21.391254815558383,21.643396261396237,0.0,0.008611479679382823,22.348487387973694,20.87150337710489,0.0,0.0297094314668923,21.49083980874112,21.055117622791315,0.0,0.030411205971832937,22.33643355071569,20.823608024497748,0.0,0.037838790364306145,0.1424025812220011,0.05374596211494211,0.0,0.00671434868211443
2023-01-18 04:00:00,0.1266,0.8733333333333336,1.2794491993333332,2.63564954240802,4817.723348901277,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.900549110097415,22.949744155381616,0.0,0.019392930814862732,21.37606325102844,21.628296625499086,0.0,0.0073598388368813356,21.981025320615533,20.95703155163426,0.0,0.017576221874510176,21.33491874848995,21.07870968443553,0.0,0.02029872072911524,21.98620736224646,20.905793652276135,0.0,0.020309059767359267,0.08493677202272874,0.032226125156657806,0.0,0.004079827444832878
2023-01-18 04:15:00,0.13313,0.94,0.0,2.639832496369036,4818.977669497066,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.62722095186055,23.004651507387667,0.0,0.008472059035268294,21.36002525472076,21.61316599685024,0.0,0.005072657922628832,21.70461909532867,21.01557070718127,0.0,0.008123504318700972,21.21454801606446,21.091576900187885,0.0,0.00911092190774401,21.717233394258976,20.963877963050056,0.0,0.008728712926277174,0.039507856110619285,0.014966046582485997,0.0,0.001992429781526361
2023-01-18 04:30:00,0.13966,1.0066666666666666,2.5291445619999995,2.644040591102093,4820.1685296684645,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.42176201149573,23.03965592349011,0.0,0.005399719434300186,21.34404560808127,21.597984455583514,0.0,0.003883702880828837,21.496173192014798,21.054176064329216,0.0,0.005253222903813057,21.12119819281771,21.09650617880478,0.0,0.006049206333315405,21.510308063755538,21.003752227055017,0.0,0.005539226162080176,0.026125077714337662,0.009880740031849574,0.0,0.0013799441528481115
2023-01-18 04:45:00,0.14619,0.9600000000000002,2.0067850466666664,2.641092265864976,4819.341617836009,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.267032681721023,23.06011566770059,0.0,0.003907788659478215,21.329142221075394,21.582789198341306,0.0,0.0031319124494495728,21.33886187096034,21.078113786736672,0.0,0.0038482986922748845,21.04878765694781,21.095615586924858,0.0,0.004295456958285798,21.35121609089313,21.029917828748733,0.0,0.004027418905234163,0.019210875664722633,0.007273837386529524,0.0,0.001063362287536751
2023-01-18 05:00:00,0.15272,0.94,2.0365400266666667,2.639832496369036,4818.977669497066,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.14831785660637,23.06994513770101,0.0,0.003068158704428732,21.313950012644387,21.56760213270122,0.0,0.0026471878226894782,21.218118444209637,21.091257473882692,0.0,0.0030434141825589705,20.990673769110145,21.090456764547334,0.0,0.003366935791397268,21.227081173845626,21.045762476086708,0.0,0.0031785094624782015,0.01530420596355265,0.005797415549889192,0.0,0.0008853813027790773
2023-01-18 05:15:00,0.1574625,0.9000000000000002,1.7456054,2.6373197340260766,4818.232654492725,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.05620628484708,23.071981031619902,0.0,0.0026317250194470053,21.29875238060158,21.552414604072908,0.0,0.002411839680375993,21.12456345213029,21.096433846728225,0.0,0.002616221553053462,20.943321900213807,21.082143819219514,0.0,0.0030037560471759877,21.12953519218532,21.0538143393086,0.0,0.0027482393645711523,0.013411781664623602,0.005085383274385719,0.0,0.0008007571638429613
2023-01-18 05:30:00,0.162205,0.8266666666666668,1.4943439933333336,2.632736208097317,4816.807882629669,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.983425848362288,23.068303336782492,0.0,0.002320961310217982,21.28340334212422,21.537221899717455,0.0,0.0022321153119392563,21.05090361279557,21.095729560522553,0.0,0.0023265872051108282,20.90374969273925,21.07150023109576,0.0,0.002617802976559209,21.05189620805634,21.055982598995445,0.0,0.0024505477789884622,0.011948014582815737,0.004538249804924659,0.0,0.0007361268096078043
2023-01-18 05:45:00,0.1669475,0.8133333333333334,3.716023753333333,2.631906031475348,4816.540691116705,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.924690165817417,23.060426796545038,0.0,0.0020751040308735636,21.26784075102906,21.522013645885334,0.0,0.002111376978721551,20.991802282863404,21.090674878930017,0.0,0.002094783105794721,20.869799959933122,21.059124596808747,0.0,0.0024082478900226342,20.989169992086364,21.053699943683906,0.0,0.002222165674857548,0.010911677680270019,0.004145922213702038,0.0,0.0006921513487720209
2023-01-18 06:00:00,0.17169,0.6666666666666665,0.7504783733333331,2.6228376094504156,4813.438061382722,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.87709386534731,23.04948865611111,0.0,0.0018555334673518618,21.25295261988171,21.506805262409987,0.0,0.002009236938406266,20.944286614803666,21.08242537398907,0.0,0.0018885827215807496,20.840845034794302,21.045485346419053,0.0,0.0022313987771306622,20.93853669048921,21.04807214375041,0.0,0.0020208079882800337,0.010005559892749573,0.00381478436053314,0.0,0.0006549603268599348
2023-01-18 06:15:00,0.175935,0.6599999999999999,2.796936436666667,2.6224281351352343,4813.289966341485,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.83584876214004,23.036283743099958,0.0,0.0017102770326650643,21.23680737563671,21.491577369395554,0.0,0.0019966856495089486,20.90351050895232,21.07179603736669,0.0,0.001758998188994405,20.813768375279018,21.030890613754277,0.0,0.0021680090998706255,20.895237860370734,21.039899555762013,0.0,0.0019066372041635063,0.00954060717520255,0.0036380814586976493,0.0,0.0006400658614359709
2023-01-18 06:30:00,0.18018,0.5799999999999998,6.288147,2.617532554538661,4811.4654359647375,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.80099809683833,23.021399926525834,0.0,0.0015751947121211186,21.22141030245837,21.476318892622814,0.0,0.0020176255348832764,20.869442533574922,21.059393253644878,0.0,0.001641447494966407,20.789814539698774,21.015572966055007,0.0,0.002174036579085243,20.85919618346171,21.029790390166838,0.0,0.0018080472019711522,0.009216351523027197,0.0035210074109857923,0.0,0.0006344151153114201
2023-01-18 06:45:00,0.1844249999999999,0.52,2.0662945066666665,2.6138825199278792,4810.040033879636,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.77100462046668,23.00533146923824,0.0,0.0014626791804705304,21.206796047525312,21.461076096427483,0.0,0.0021127230111656343,20.84049919647005,21.045726601833092,0.0,0.0015493964856753187,20.76834070018166,20.999766325268176,0.0,0.0022140594769284867,20.82882380380453,21.018261598740185,0.0,0.001742213195617024,0.009081071349856994,0.0034741696616524117,0.0,0.0006407237398502457
2023-01-18 07:00:00,0.1886699999999999,0.5333333333333332,2.294413173333333,2.614692053616666,4810.360986187359,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.742621158633984,22.98837323214717,0.0,0.0013632054854097251,21.19078540190883,21.445827467957155,0.0,0.002334269996770438,20.81337982253628,21.031106130654248,0.0,0.0014802823017658604,20.74674031235405,20.983577344900553,0.0,0.0024053515271606164,20.800749301464787,21.005642298072452,0.0,0.0017108870625942509,0.00929399637370089,0.003554528098574878,0.0,0.0006706328163581218
2023-01-18 07:15:00,0.18728,0.4800000000000001,0.0,2.611459303049946,4809.062860738909,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.716776314988458,22.970728516631436,0.0,0.001376723446192493,21.17505945525807,21.430543226374215,0.0,0.003302412673300837,20.788964237655964,21.01574767371839,0.0,0.0015498981282824425,20.726405306219814,20.967071851142553,0.0,0.003335419339665708,20.77576585377942,20.99216761848539,0.0,0.0018858374945106434,0.011450291081952125,0.00438463316988292,0.0,0.0008211541000556732
2023-01-18 07:30:00,0.18589,0.4333333333333333,6.658426166666667,2.6086423285016878,4807.895818960423,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.691897036790536,22.95256045895098,0.0,0.0013681409271406341,21.15867511373093,21.41521338371327,0.0,0.006459918302447465,20.76565046832308,20.999824442911528,0.0,0.0016162697334613702,20.706111290162674,20.950312432227893,0.0,0.006361355391082429,20.752230358518748,20.978028352611652,0.0,0.00210704075190948,0.017912725106041378,0.006866684984111952,0.0,0.0012764480716965707
2023-01-18 07:45:00,0.1845,0.3533333333333333,10.8538309,2.603838164671632,4805.828073950808,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.6700962990026,22.934045967936424,0.0,0.0012980887425041551,21.144201473325353,21.399880231373768,0.0,6420.474015025348,20.745526452221306,20.98352053502124,0.0,0.0016159186031781563,20.68822498808166,20.933401678586577,0.0,117.8651150797893,20.732185848826994,20.963421210720362,0.0,0.002298562071809683,6538.344342674555,2511.040982264388,0.0,463.28706122777953
2023-01-18 08:00:00,0.18311,0.4133333333333333,22.4118548,2.6074383536009385,4807.386802345962,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.6498893264691,22.91536492929568,0.0,0.00147996170852007,22.59997090498866,21.429160199227127,2.9095011342405996e-05,1169.1645557123345,20.727091612090515,20.967021272744525,0.0,0.0021505315028905354,20.69999997118654,20.9174651471686,2.881346006233798e-08,78.72973378287759,20.714107013084192,20.948541557154037,0.0,0.002967007302551148,1247.9008869957258,478.5926713367329,2.9123824802468334e-05,87.63510404846916
2023-01-18 08:15:00,0.177645,0.4666666666666668,31.358082866666663,2.610653347600821,4808.7323800768945,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.63336591185666,22.896711889692934,0.0,0.002042367702362674,22.60000207340245,21.49713769458708,0.0,1105.0635702071754,20.712413005240442,20.950524542523095,0.0,0.004443584461221672,20.700000235018276,20.90296393845498,0.0,80.08201992583807,20.70000269157712,20.93359276512557,0.0,49.497521691137244,1234.6495977763143,472.9274374596504,0.0,84.0131946275196
2023-01-18 08:30:00,0.17218,0.5333333333333332,39.24306200000001,2.614692053616666,4810.360986187359,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.61904439997356,22.878282535441453,0.0,0.0037265879902442702,22.600001991070602,21.561169321091345,0.0,1045.2198479328663,20.700002207602402,20.934228302063502,0.0,44.60680106762265,20.700000265345164,20.889429722306843,0.0,81.62353745753056,20.70000041451175,20.919152568988906,0.0,51.05415988770551,1222.5080729337153,467.55336684590867,0.0,80.50333870352856
2023-01-18 08:45:00,0.166715,0.5733333333333331,55.155183333333326,2.6171260859924708,4811.309460571827,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.606275259260432,22.860188211242352,0.0,12.856024374332494,22.60000190505353,21.62148331000416,0.0,979.051201281991,20.700000345345344,20.91862521191645,0.0,39.333361298303956,20.70000030080089,20.876798008351216,0.0,73.8962830337698,20.700000453420017,20.905604973092352,0.0,43.00151022734769,1148.1383802157447,438.70197403207874,0.0,73.13819960075801
2023-01-18 09:00:00,0.16125,0.6799999999999998,69.59610066666667,2.623657260975689,4813.732419895137,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.600000560594307,22.842688592060586,0.0,30.50509509966501,22.600001828066173,21.67829550079928,0.0,916.477655152485,20.700000379866804,20.904061467517845,0.0,33.89238230964202,20.700000320188074,20.86500861615017,0.0,66.1695850249314,20.70000047531789,20.892894867371137,0.0,35.079038359152,1082.1237559458755,412.4485968656797,0.0,66.50733624459085
2023-01-18 09:15:00,0.15905,0.8266666666666667,81.306202,2.632736208097317,4816.807882629669,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.600000568303727,22.826177205858354,0.0,29.401442707008552,22.600001846390523,21.731809208814706,0.0,859.1865800042203,20.700000550063024,20.89046789735072,0.0,30.1143593967124,20.70000042593766,20.854005379740208,0.0,60.257357160406464,20.70000062667193,20.880970483375126,0.0,29.136056544874283,1008.095795813222,382.9080151337207,0.0,60.901519807018275
2023-01-18 09:30:00,0.15685,1.0333333333333332,92.06746333333336,2.6457309626535195,4820.6269721759145,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.60000057572604,22.81078917952633,0.0,27.54770001243885,22.600001757016575,21.78221594143308,0.0,804.6501081843238,20.70000054784456,20.877779871252862,0.0,25.797275576318516,20.700000418430157,20.8437358746669,0.0,53.95007175086969,20.700000617150106,20.869783247761415,0.0,22.888371658671765,934.8335271826227,353.3365789562508,0.0,55.42084240928793
2023-01-18 09:45:00,0.15465,1.24,125.47200666666664,2.6589729804410775,4823.828240216782,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.599999819208335,22.796448061062176,1.807916660823139e-07,0.0012763278706410014,22.600001701984013,21.829696078464483,0.0,725.4369606262062,20.69999985340921,20.86593703932333,1.4659078928502822e-07,0.0009730081357945512,20.700000411800993,20.83415117228263,0.0,21.98550358072111,20.699999935595358,20.859287566808074,6.440464161983073e-08,0.0008901405685625426,747.4256036835023,281.0955993842094,3.9178709698717284e-07,43.471434444767986
2023-01-18 10:00:00,0.15245,1.4733333333333334,149.05421333333334,2.67423653661259,4826.677918129986,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.600000644113287,22.783082651883344,0.0,0.0012447243106750118,22.60000162469975,21.874419543958542,0.0,659.6993162579047,20.701043438285776,20.85491962473864,0.0,0.0010207139993012324,20.700000095938382,20.82520559479495,0.0,0.003117605224977114,20.702347135241673,20.849516654056213,0.0,0.00093005065559866,659.7056293520952,246.68933369212476,0.0,37.607788921364424
2023-01-18 10:15:00,0.149555,1.6733333333333331,166.5499333333333,2.68759684003335,4828.4565343721915,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.604391644979927,22.77078372351827,0.0,0.0013444072705287146,22.600001538621054,21.916546388334286,0.0,603.6491615184484,20.706785967135968,20.844870123283474,0.0,0.0010839778704073845,20.699999854084307,20.81685651608355,1.4591569197364151e-07,0.0008058360322107778,20.709532990291965,20.84065145775597,0.0,0.0009823898246557861,603.6533781294462,224.60711708604165,1.4591569197364151e-07,33.59111739580296
2023-01-18 10:30:00,0.14666,2.1133333333333337,180.1874666666667,2.717947669864153,4830.130504045957,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.61073395604415,22.75969012959656,0.0,0.0014936932606130823,22.60000145430997,21.956227369345605,0.0,550.9594211844542,20.714716943555867,20.835949208844546,0.0,0.001174025370046231,20.70369724182026,20.80919372072136,0.0,0.0009072802666131551,20.71905226001884,20.832854026514603,0.0,0.0010559460929040116,550.9640521294443,202.71326716050507,0.0,29.729927761759676
2023-01-18 10:45:00,0.143765,2.2666666666666666,147.96980666666667,2.7288408336994245,4829.969920034438,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.61866368433501,22.74983960094296,0.0,0.001639693321535567,22.600001418893157,21.993604493746197,0.0,558.3494860800457,20.72439361758917,20.828211987667636,0.0,0.0012553564145593708,20.710253553932684,20.80238862738207,0.0,0.0010475003547131304,20.73037438794146,20.826185429830993,0.0,0.0011214899498543421,558.3545501200863,204.612355262633,0.0,29.416095254332433
2023-01-18 11:00:00,0.14087,2.44,186.79962666666668,2.741339718652661,4829.3184341226115,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.61483647033265,22.74077803384927,0.0,0.0018277069410399197,22.60000135290308,22.028811523518385,0.0,482.62080131230135,20.72241790589431,20.821226952665217,0.0,0.001352305386849134,20.705978989325178,20.79609501680261,0.0,0.0012951832941763154,20.730052795876155,20.820252154194336,0.0,0.001198460662449007,482.62647496858585,176.05496746159997,0.0,24.800863266315588
2023-01-18 11:15:00,0.1409625,2.886666666666667,265.61966666666666,2.774370085045617,4825.314631062171,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.620949543235106,22.732428302817723,0.0,0.0019603367388024763,22.60000133150022,22.061974453053537,0.0,357.33158343902755,20.73045464363867,20.814926058342074,0.0,0.001409401685318336,20.71232293239204,20.790308094870454,0.0,0.0017488656739525791,20.739735107364243,20.814989544737987,0.0,0.0012432882741652267,357.3379453313998,128.79966780838626,0.0,18.155923173439646
2023-01-18 11:30:00,0.1410549999999999,3.186666666666667,200.88679333333337,2.7971399167762376,4820.719464613074,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.64673570806619,22.725766558935856,0.0,0.0020991072078230394,22.60000127215345,22.093211961749535,0.0,406.2549537548578,20.758259982415368,20.810272184491883,0.0,0.001458955033157327,20.73887985789611,20.786038319388858,0.0,0.0031598123246930083,20.7693245769287,20.811295069525965,0.0,0.0012817705244872939,406.26295339994795,145.24227085078192,0.0,20.48714851485703
2023-01-18 11:45:00,0.1411475,3.046666666666668,196.90957333333336,2.7864607042601413,4823.056159600713,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.649506725958698,22.720488822891625,0.0,0.0021709127093275764,22.600000730846133,22.122635819818488,0.0,0.0004946925643859285,20.76310425166734,20.806976933874875,0.0,0.0014646001809656562,20.74280388250577,20.783031145329915,0.0,7662.548816061311,20.77600894489924,20.808916858894285,0.0,0.0012859294947283081,7662.554232196261,2749.92366498519,0.0,388.14485050349714
2023-01-18 12:00:00,0.14124,3.2,195.81528,2.7981616017400035,4820.479293335565,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.649076045483127,22.715644113228855,0.0,0.0023513156749980033,22.51073649532157,22.147645726202885,0.0,0.0004964445879765257,20.76475874905254,20.80411225390039,0.0,0.0015144484244211292,22.599944343298795,20.845419317536596,5.565670120688537e-05,1507.8318583254575,20.77945401142482,20.80699404464282,0.0,0.0013234231775617706,1507.8375439573224,538.8672130371925,5.565670120688537e-05,76.10960516937307
2023-01-18 12:15:00,0.1415125,3.393333333333333,193.1009866666667,2.813060932425261,4816.650567982083,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.647981532272116,22.711075958468523,0.0,0.0026868075972829846,22.442153686165934,22.166647804510287,0.0,0.0004981271132898089,20.76572725051423,20.80152460942412,0.0,0.0015799593012054977,22.60000425127666,20.96241832068464,0.0,1411.0282453228165,20.782069800018693,20.805376224736143,0.0,0.0013713840749324528,1411.034381600903,501.60107281586306,0.0,70.98282181685482
2023-01-18 12:30:00,0.141785,3.54,159.95763333333332,2.8244630439179685,4813.311711857599,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.646121837605172,22.706716752388246,0.0,0.003273052970826064,22.38913771122927,22.181036589279582,0.0,0.0004991849674845005,20.765905743836328,20.799146207611226,0.0,0.0016633220562954749,22.600003978935913,21.0716173705442,0.0,1355.2492079768626,20.783759642188627,20.803990152155297,0.0,0.0014300788086191903,1355.2560736156659,479.8278655243849,0.0,68.0323939133749
2023-01-18 12:45:00,0.1420575,3.4933333333333327,125.11825466666669,2.820826345949722,4814.414887944404,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.635389236127946,22.70221008440459,0.0,0.010200140522217566,22.339639133596854,22.191618509044577,0.0,0.0005318956505100175,20.75717123460118,20.796626172904936,0.0,0.0022662734249774344,22.600003255010364,21.173534675913302,0.0,0.0005318957302603308,20.77636177958577,20.80250011751453,0.0,0.0018436357336793427,0.01537384106164469,0.005450119637360588,0.0,0.0007742303703843517
2023-01-18 13:00:00,0.14233,3.4199999999999995,133.07596733333332,2.8151279508777813,4816.071460132677,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.616476608915267,22.696987108950406,0.0,0.022405807889254253,22.291311147566432,22.19874767013665,0.0,0.000512021909064477,20.740202395839948,20.79340395170153,0.0,0.002155322547759716,22.28264969710858,21.257536348650834,0.0,0.0005120228757502583,20.76052008167612,20.800371599021886,0.0,0.0017521834555570479,0.027337358677385754,0.009710876078958233,0.0,0.0013821489923181254
2023-01-18 13:15:00,0.14492,3.4799999999999995,145.252234,2.819788763263045,4814.723076067668,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.602306125072396,22.691002450044294,0.0,27.36746987594125,22.25490623304351,22.203018412561633,0.0,0.0004783281498143034,20.727934402016906,20.78943052936531,0.0,0.0018584158950754187,22.048788283874604,21.317699873263933,0.0,0.000478305496884485,20.749221954149604,20.797542402001007,0.0,0.0015229837523559817,27.37180790923538,9.707041983372138,0.0,1.40674452423029
2023-01-18 13:30:00,0.14751,3.466666666666667,171.25447333333332,2.8187518456761045,4815.028154060312,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600002799077664,22.68488553247033,0.0,11.625441762828702,22.229314845594438,22.205255309657137,0.0,0.0004788797123074616,20.720842253811334,20.785085720567526,0.0,0.002258467409296387,21.87818488875753,21.360473382403672,0.0,0.00047887997081955987,20.74303230978045,20.794354999130825,0.0,0.0017533287988652085,11.63041131871999,4.126085571016389,0.0,0.6086388825806275
2023-01-18 13:45:00,0.1501,3.753333333333333,194.71105,2.8411842975705386,4807.781064392664,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.6000006146238,22.679110421227826,0.0,0.013574309322442215,22.215774124458992,22.206241770177222,0.0,0.0004961443879306828,20.721259482485102,20.78082073124524,0.0,0.004036294218347773,21.75790614509533,21.390781562747748,0.0,0.0004961457797046272,20.744419627574086,20.79122722050804,0.0,0.0025260659051546605,0.021128959613579957,0.0074366733730180995,0.0,0.0011162446732900168
2023-01-18 14:00:00,0.15269,3.7666666666666657,95.22145866666663,2.842234307481937,4807.40873123932,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60325392681139,22.673844571607543,0.0,89.43510139087047,22.21209113193704,22.20668358089126,0.0,0.00043860286359050094,20.72800426159089,20.77708911774087,0.0,0.0048610158192965046,21.675516048767935,21.41237571786989,0.0,0.0004384141915882919,20.75220919209476,20.788585756254136,0.0,0.0012983802149867663,89.44213780395995,31.468952988327256,0.0,4.804994431787689
2023-01-18 14:15:00,0.15297,3.64,65.99578933333333,2.832282085240684,4810.819047266364,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000060705123,22.668925486055553,0.0,137.93602124607438,22.182095842724294,22.20608838060015,0.0,0.0004516729343724407,20.705965829179224,20.773047958504222,0.0,85.32064146585674,21.587611021020557,21.426842671182524,0.0,0.0004515235045281507,20.731136978070772,20.785655051440074,0.0,0.004663937247503629,223.2622298456175,78.8276813983537,0.0,12.058270423506166
2023-01-18 14:30:00,0.15325,3.46,60.79203266666666,2.8182336380070603,4815.179527306932,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000726891135,22.664236156586632,0.0,150.10627229668253,22.149064925575964,22.203694217060082,0.0,0.0004603543841595068,20.70000095777838,20.768370492432155,0.0,117.080313569887,21.512270915942995,21.434923401370785,0.0,0.00046034720774022417,20.70522553258117,20.781446254734337,0.0,78.80994922406063,345.99745579222207,122.77103329051786,0.0,18.814660851771862
2023-01-18 14:45:00,0.15353,3.82,89.59121666666667,2.8464397654670566,4805.887901838035,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000739743667,22.65986587156286,0.0,117.0980659136816,22.119609618189887,22.19962968115115,0.0,0.0004639503637758422,20.700000738019476,20.7638160326183,0.0,83.90180302458565,21.45191750087258,21.437966496213985,0.0,0.000463949931031187,20.700000878042108,20.776565337055285,0.0,62.68789800633844,263.6886948449005,92.63807302159204,0.0,14.222723351005024
2023-01-18 15:00:00,0.15381,4.18,75.37180399999998,2.875028908444218,4794.296316448045,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000070705468,22.655792920461394,0.0,131.0077351458421,22.10365867222382,22.194500289915155,0.0,0.00046768373667260485,20.700000709558413,20.759564961668733,0.0,98.1455852974115,21.413437877040366,21.437548535732216,0.0,0.00046767638536317387,20.700000726652267,20.771832253715136,0.0,78.00701012370071,307.16126592707633,106.83762692782535,0.0,16.432695397768818
2023-01-18 15:15:00,0.1565175,3.819999999999999,44.58567333333334,2.846439765467057,4805.887901838035,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000868040837,22.651997079165028,0.0,173.02224245083084,22.086873944804452,22.18871733357221,0.0,0.0004555033586846769,20.700000876381512,20.755597081811217,0.0,140.57874343475572,21.380128445661054,21.43477366451986,0.0,0.0004554981171998006,20.70000091349412,20.767391762857546,0.0,121.85832853956619,435.46022542662865,152.9841701586741,0.0,23.944699852810274
2023-01-18 15:30:00,0.159225,3.640000000000001,34.736888666666665,2.832282085240684,4810.819047266364,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000733875927,22.648459489884427,0.0,189.3227410369818,22.062632571475447,22.182069609105234,0.0,0.00044523196032390105,20.700000739479663,20.751893523565663,0.0,157.0751739490375,21.34357595958107,21.42984902881618,0.0,0.0004452170594352479,20.70000076629747,20.763225775918304,0.0,138.95142481238653,485.35023024742566,171.36366210718774,0.0,27.285379099016968
2023-01-18 15:45:00,0.1619324999999999,3.1533333333333338,14.850871066666665,2.7945891534659757,4821.306459008638,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000690488276,22.64516257622191,0.0,220.7600088756018,22.03836357845797,22.17439957078111,0.0,0.00043233418621160206,20.700000699007767,20.7484366730165,0.0,188.77775851694565,21.310240091371778,21.422928058645166,0.0,0.00043232920949260074,20.700000734311793,20.759317317575842,0.0,171.52568214357413,581.0643141995173,207.92477258378216,0.0,33.669778236423284
2023-01-18 16:00:00,0.1646399999999999,2.593333333333333,5.012003466666668,2.7525507052885074,4828.323417827283,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000612477363,22.642089965278068,0.0,242.03012885834295,22.010243381661603,22.165649076762136,0.0,0.0004188794123583632,20.70000062094088,20.74521009729317,0.0,210.18060835145624,21.275331188136068,21.414190549253775,0.0,0.0004188761688059149,20.700000656119485,20.755650469668915,0.0,193.3188061161462,645.5303810815266,234.5207955084212,0.0,38.611503772506445
2023-01-18 16:15:00,0.1632199999999999,2.106666666666667,0.4297893066666667,2.7174776737135438,4830.128676724652,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000461851632,22.639226392861325,0.0,256.32756169215935,21.98129222491449,22.15574880303916,0.0,0.0006382312615170661,20.70000046755215,20.742198452816815,0.0,224.5567453862454,21.241253965399224,21.403736994646867,0.0,0.0006502939730122629,20.700000492041283,20.75221029217991,0.0,207.89102940317483,688.7766250068141,253.4617419931082,0.0,41.37002552811509
2023-01-18 16:30:00,0.1618,1.7866666666666666,4.423522746666666,2.695285876368398,4829.185895464248,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000069866989,22.636557648958156,0.0,258.6994073674019,21.953106220161473,22.144765636589053,0.0,0.0006750168496755581,20.70000070650269,20.739387433728275,0.0,226.9279384199292,21.209153786012507,21.391777412614687,0.0,0.0006936698714799972,20.70000073145589,20.748982783714084,0.0,210.16723433114447,695.7959488051968,258.1529309769194,0.0,41.76914423206556
2023-01-18 16:45:00,0.16038,1.3199999999999998,1.0876972533333336,2.6641679831385248,4824.897805535077,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000082849956,22.63407046069043,0.0,0.0010350048027649738,21.928187637599876,22.132882717609117,0.0,0.0009803538989821396,20.70000008174852,20.73676365787135,0.0,0.0010296609990558525,21.181191405757694,21.378619772963393,0.0,0.001029938118412787,20.70000008035648,20.74595478085801,0.0,0.001001553640767216,0.005076511459982969,0.0019054772417175367,0.0,0.0003056004400266585
2023-01-18 17:00:00,0.15896,0.7133333333333332,0.9984336666666668,2.6257105096429476,4814.457604383678,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.533804082108112,22.629383633151605,0.0,0.0010931505905395272,21.903354948174837,22.120245564718356,0.0,0.0010224421873638763,20.642032071425586,20.732285717884672,0.0,0.0010853482022182206,21.1538181533318,21.364495560514612,0.0,0.0010857422704987092,20.647685890446994,20.741420869553647,0.0,0.0010494286603348357,0.005336111910955168,0.0020322544664989704,0.0,0.0003230471699946763
2023-01-18 17:15:00,0.1526075,0.3799999999999999,0.0,2.6054360865682167,4806.52669273416,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.47828184389799,22.620893965522573,0.0,0.0012474877736940954,21.87892586081149,22.10691257976607,0.0,0.0011456770303841025,20.59290474785576,20.72455395651113,0.0,0.0012353102702125187,21.127116987009614,21.3495114118674,0.0,0.0012359157218660558,20.602557003887718,20.734165808835403,0.0,0.0011839182831830458,0.006048309079339818,0.00232141909391699,0.0,0.00035426596437493704
2023-01-18 17:30:00,0.146255,0.3866666666666666,0.0,2.6058361061579505,4806.69988675191,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.43113967498852,22.60950430252258,0.0,0.001472877515422841,21.855271258020718,22.09295883727609,0.0,0.0013212585627040837,20.55084527607164,20.714312004013298,0.0,0.001453588477976054,21.101460134183814,21.333782529773305,0.0,0.0014545309387558815,20.563350369965537,20.724761123096005,0.0,0.001377247852209423,0.007079503347068283,0.0027167876484397615,0.0,0.00039734377752255733
2023-01-18 17:45:00,0.1399025,0.3933333333333334,0.4099527599999999,2.6062363422353663,4806.872495314117,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.391485621278804,22.59595016207334,0.0,0.0017813891504860663,21.833426652822197,22.078496729345797,0.0,0.001551185899434923,20.515329119565447,20.702179538421742,0.0,0.0017504673129149879,21.077904822455956,21.317465254450173,0.0,0.0017519922708827606,20.52987783649311,20.71369970737387,0.0,0.0016345196703443554,0.008469554304063093,0.0032497261153218225,0.0,0.0004546448078488113
2023-01-18 18:00:00,0.13355,0.2933333333333333,0.4165648533333336,2.600255340851595,4804.222163478773,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.35743211710852,22.580820718434335,0.0,0.0022121226281935588,21.813087346999364,22.06365162382646,0.0,0.0018530820716136365,20.484753500765724,20.68866228500018,0.0,0.0021614006165504955,21.056014260909905,21.30072365506121,0.0,0.002163754832111844,20.500846141782606,20.701396597013765,0.0,0.0019799204203763982,0.010370280568845933,0.003988177778513713,0.0,0.0005326211423205064
2023-01-18 18:15:00,0.1345325,-0.02,0.0,2.581815171884598,4795.086063256208,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.32701806356889,22.564534004237085,0.0,0.002301122287781491,21.793486431801792,22.048509908722526,0.0,0.0019029396716988393,20.4573642329993,20.674120207659545,0.0,0.0022432640498482306,21.03489409607482,21.28366570034541,0.0,0.0022462121748025744,20.474729425654,20.688153693001322,0.0,0.002042446871751022,0.010735985055882157,0.004158308918777256,0.0,0.0005594276946154011
2023-01-18 18:30:00,0.135515,-0.38,0.962066266666667,2.561146293551063,4783.09500074572,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.29840148627492,22.54735044876765,0.0,0.0022027194158953135,21.77368719279872,22.03310328270946,0.0,0.0018431402651994631,20.43147022620827,20.658774643137992,0.0,0.0021456550051986885,21.01348735964139,21.266326822759094,0.0,0.0021493482949473883,20.45000698702022,20.674160073320742,0.0,0.001975101424066001,0.010315964405306854,0.00402787003275929,0.0,0.0005458368074893752
2023-01-18 18:45:00,0.1364975,-0.2999999999999999,4.94257579,2.5656946828019396,4785.893338401412,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.27123391123265,22.52944089862466,0.0,0.0021702737888938516,21.753914761656354,22.017442437441122,0.0,0.0018156596248883848,20.406817562976396,20.642769842444018,0.0,0.0021134787771884943,20.99200804902973,21.24871414631175,0.0,0.0021171912613111507,20.426497732710136,20.659542482264694,0.0,0.0019439809091977098,0.010160584361479591,0.00396016892796591,0.0,0.0005405531582450267
2023-01-18 19:00:00,0.13748,-0.2733333333333333,0.8628843666666665,2.5672163175521416,4786.8093853094615,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.247393012575248,22.51102052764718,0.0,0.0022141858392587775,21.736252493922077,22.001606837412417,0.0,0.0018914312786648395,20.385321327083673,20.626299446290336,0.0,0.0022163722329869196,20.972716663542855,21.230920294806417,0.0,0.0022163911205473957,20.406060192262217,20.644474641534284,0.0,0.0020261294895053067,0.01056450996096324,0.004115161581333579,0.0,0.0005657524142017405
2023-01-18 19:15:00,0.1359775,-0.0866666666666666,0.0,2.5779475952352238,4792.983570478363,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.22374111157666,22.49223813125615,0.0,0.0023907874330228005,21.71793511689525,21.985645325780492,0.0,0.0020140789177301795,20.363900621914087,20.60949689569405,0.0,0.002393480124838171,20.952786464174668,21.2130042004844,0.0,0.0023934873881370344,20.385674533956312,20.629076534114756,0.0,0.0021705174156002815,0.011362351279328468,0.004407518329825364,0.0,0.0005993233236938285
2023-01-18 19:30:00,0.134475,-0.0866666666666666,0.1024881133333335,2.5779475952352238,4792.983570478363,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.201578679740344,22.473177733231005,0.0,0.0024970492168228716,21.700411254026694,21.96957108421664,0.0,0.002126598248040552,20.343878803262943,20.592435664471537,0.0,0.0024996217378547765,20.933728664614705,21.194984365545945,0.0,0.002499615222289802,20.366644931456896,20.61341398875738,0.0,0.0023040297301388348,0.011926914155146837,0.004626515363303408,0.0,0.0006221506534802258
2023-01-18 19:45:00,0.1329725,-0.16,0.0,2.573714798908431,4790.608087056588,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.18015378263459,22.453932682391574,0.0,0.0026117270971006473,21.683224510482773,21.953422897524433,0.0,0.0023907866010308663,20.324545806232784,20.575201324688397,0.0,0.002615132610850122,20.914971214503822,21.176905840705682,0.0,0.0026151351006783014,20.348334673163347,20.597566580612302,0.0,0.002619918747473945,0.012852700157133882,0.00499383232461693,0.0,0.0006640423687851247
