timestamp,electricity_price,ambient_temperature,solar_radiation,heat_pump_cop,heat_pump_power_max,temperature_room_1_min,temperature_room_1_max,temperature_room_2_min,temperature_room_2_max,temperature_room_3_min,temperature_room_3_max,temperature_room_4_min,temperature_room_4_max,temperature_room_5_min,temperature_room_5_max,temperature_room_1_air,temperature_room_1_internal,discomfort_room_1,heat_flow_room_1,temperature_room_2_air,temperature_room_2_internal,discomfort_room_2,heat_flow_room_2,temperature_room_3_air,temperature_room_3_internal,discomfort_room_3,heat_flow_room_3,temperature_room_4_air,temperature_room_4_internal,discomfort_room_4,heat_flow_room_4,temperature_room_5_air,temperature_room_5_internal,discomfort_room_5,heat_flow_room_5,heat_flow_total,heat_pump_power,discomfort_total,costs
2023-01-19 18:45:00,0.17402,1.1066666666666665,1.3323467906666662,2.6504007924815984,4821.83453629506,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.32048827977551,22.568817689785742,0.0,0.002917227497091548,21.664466698841554,21.913482269730732,0.0,0.0021991704185709998,20.446317097941417,20.67139126912335,0.0,0.0029216001655750718,21.002352790110663,21.245032501623616,0.0,0.0029215053288075966,20.456917512445013,20.678689902615375,0.0,0.002489073987081048,0.013448577397126264,0.00507416743734604,0.0,0.0008830066174469579
2023-01-19 19:00:00,0.16993,1.113333333333333,5.114492173333334,2.650826885606328,4821.940430245987,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.298348364232517,22.551130210801354,0.0,0.003697807594288938,21.647707420074354,21.898516602481333,0.0,0.00276216849060713,20.42630121009747,20.655697331067973,0.0,0.003704943763981449,20.984008239776504,21.22820714518092,0.0,0.0037048140304347414,20.437737081856213,20.6643595810151,0.0,0.0032085609718520633,0.017078294851164324,0.006442629258024134,0.0,0.0010947959898160412
2023-01-19 19:15:00,0.16739,1.1399999999999997,0.3603617266666666,2.652533885777757,4822.357500125937,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.278230240987657,22.533212159894585,0.0,0.004078036381881118,21.63236601760631,21.88348977555416,0.0,0.003555283414322769,20.40825748631586,20.63978451388051,0.0,0.004086703734771187,20.967068547604605,21.211329708382927,0.0,0.004086545115133276,20.42057155657416,20.64979464492968,0.0,0.004112240421159553,0.019918809067267902,0.007509351406995297,0.0,0.0012569903320169427
2023-01-19 19:30:00,0.16485,1.3066666666666669,0.0,2.6632994150998566,4824.726200584559,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.25744998485482,22.515120728944428,0.0,0.00477598135672341,21.615911048287686,21.868410931438923,0.0,0.004846824485527689,20.38951630967553,20.623705332050182,0.0,0.004786974494223086,20.949013146575346,21.194409026896704,0.0,0.004786767659275864,20.40274594058007,20.635047579914808,0.0,0.0048220206912176836,0.024018568686967733,0.009018350903691838,0.0,0.0014866751464735995
2023-01-19 19:45:00,0.16231,1.04,2.19523132,2.646154197734186,4820.739977047193,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.237769524726442,22.49688572527619,0.0,0.0052076079472385284,21.60014788022279,21.853273161124918,0.0,0.005284049783552438,20.371840066425616,20.607486100256857,0.0,0.005219614238550319,20.931714595114173,21.17743919981017,0.0,0.005219392616700874,20.38598318036275,20.620144608115115,0.0,0.005257480113200219,0.02618814469924238,0.009896681274910743,0.0,0.0016063303377307628
2023-01-19 20:00:00,0.15977,0.7466666666666664,0.0,2.6277696858883646,4815.167427096206,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.218119789733596,22.478553477942064,0.0,0.005704949971220882,21.58434579332453,21.838097900765643,0.0,0.005787403744653695,20.354202063974792,20.591171146899228,0.0,0.00571796273957771,20.914226588653563,21.160440814404836,0.0,0.005717695956797714,20.36937384192745,20.605131631696672,0.0,0.005758926587120744,0.028686938999370748,0.010916839155815367,0.0,0.001744183391924621
2023-01-19 20:15:00,0.1603625,0.66,1.5803019866666663,2.6224281351352343,4813.289966341485,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.19720684567731,22.460086385309417,0.0,0.005438713044425645,21.56723004793436,21.822846427780693,0.0,0.00550492351136774,20.33530652632218,20.574724038599932,0.0,0.005449436866015677,20.89531334522504,21.14335983905714,0.0,0.00544924403487751,20.35159571851026,20.589982140196998,0.0,0.005482457862324355,0.027324775319010924,0.010419646949677739,0.0,0.0016709206339676963
2023-01-19 20:30:00,0.160955,0.6666666666666667,0.0,2.6228376094504156,4813.438061382722,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.176989616478796,22.441477787092385,0.0,0.005301046123541139,21.550667798319157,21.807503494218683,0.0,0.0053558091478247295,20.317096424623692,20.558137820971787,0.0,0.0053100547994139186,20.876962308582762,21.126176383322086,0.0,0.005309885967358529,20.334520506451227,20.574692902308538,0.0,0.0053375888935432506,0.026614384931681563,0.010147172221332563,0.0,0.0016332381048845825
2023-01-19 20:45:00,0.1615474999999999,0.6599999999999999,0.2644857866666669,2.6224281351352343,4813.289966341485,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.156770524230836,22.42275967832195,0.0,0.005155846512562697,21.53396051067988,21.792085371842514,0.0,0.005199714362859859,20.298871868817145,20.541442922059332,0.0,0.005163340660288442,20.858506099154788,21.108911384849414,0.0,0.005163205003029676,20.317427569998994,20.559292685066715,0.0,0.005185460115997688,0.025867566654738362,0.009863975415823708,0.0,0.0015935005684877795
2023-01-19 21:00:00,0.1621399999999999,0.4466666666666668,0.0,2.6094460748980417,4808.232216353921,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.13697555990642,22.403954629345705,0.0,0.004817239198969255,21.51758365266739,21.77660241819548,0.0,0.004843246711215554,20.28106404610803,20.52466071297594,0.0,0.00482284380633124,20.84039978280412,21.091579214361776,0.0,0.004822746483712223,20.300756559308567,20.54380148411652,0.0,0.0048357738073611,0.024141850007589373,0.009251714469145588,0.0,0.0015000729840272647
2023-01-19 21:15:00,0.1564799999999999,0.6666666666666667,1.0579423333333335,2.6228376094504156,4813.438061382722,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.116643899763968,22.385063022947854,0.0,0.0073779235945371875,21.500706201158,21.761052390473807,0.0,0.007423217906441879,20.262728607510237,20.507791713168515,0.0,0.0073888348777720655,20.821716411988827,21.074175200858814,0.0,0.0073886581970727064,20.283613849867073,20.528222081395565,0.0,0.007411570256852646,0.03699020483267648,0.014103124303005301,0.0,0.0022068568909342683
2023-01-19 21:30:00,0.15082,0.9266666666666666,2.9060363533333327,2.638993907778217,4818.731863262961,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.097719772435756,22.366123812257115,0.0,0.015990956795267262,21.485058662754234,21.74546257343952,0.0,0.016130735623012926,20.245778852520075,20.490873527827997,0.0,0.016032024595353807,20.804382833097794,21.056733171035418,0.0,0.01603140203507685,20.267800420304166,20.512589060107064,0.0,0.016103307094696935,0.08028842614340778,0.030423877033881837,0.0,0.004588529134250059
2023-01-19 21:45:00,0.14516,0.9200000000000004,3.2663982066666666,2.63857498954258,4818.6080097199265,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.080252246843916,22.34723774848854,0.0,3.8823907631450343,21.470748099009384,21.729909926180454,0.0,3979.488868851698,20.230271490024975,20.47400372046008,0.0,6.999291598956191,20.788465070499164,21.039347977456988,0.0,6.839586204437985,20.25339436356625,20.49699043002967,0.0,3497.263666810653,7494.47380422889,2840.3489891064733,0.0,412.3050592586957
2023-01-19 22:00:00,0.1395,0.86,0.0,2.634815931484807,4817.4649216406615,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.063573076533356,22.328476408389257,0.0,18.486876623076128,22.36711757909577,21.7420321959146,0.0,0.05888904437863859,20.21630914270864,20.457278750683354,0.0,1944.478987399577,20.77403385559014,21.02211272377334,0.0,1285.435900371306,21.06040182637212,20.50804934903514,0.0,9444.65289724276,12693.113550681097,4817.457416665953,0.0,672.0353096249005
2023-01-19 22:15:00,0.1413475,0.8333333333333335,0.0,2.6331516625810747,4816.940541875763,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.04901138107798,22.309932503694455,0.0,29.093615706148768,22.192234337238418,21.773023541309083,0.0,0.05800550184578597,20.670052717835258,20.45710786464969,0.0,9397.489762131336,21.067733979882796,21.015860784260777,0.0,2046.296822572026,23.111574028895777,20.608577947443944,0.0,1210.7696052858284,12683.707811197184,4816.930217670913,0.0,680.8610439422393
2023-01-19 22:30:00,0.143195,0.8200000000000002,0.0,2.6323209978689825,4816.674598845931,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.036185106151542,22.291721632536245,0.0,2095.077337471161,22.054286372805596,21.7931814462499,0.0,0.05716657852528763,22.836429428883573,20.54711801193531,0.0,4826.062912106297,21.484474844435386,21.033921644540673,0.0,5677.838049971557,22.85618704275539,20.75504349200206,0.0,79.95538792569559,12678.990854053236,4816.658327125612,0.0,689.721389152752
2023-01-19 22:45:00,0.1450425,0.8,0.0330607333333333,2.6310768285092854,4816.271006190396,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.52684601126701,22.291894444220205,0.0,11788.87171738325,21.94473577136436,21.805020548449416,0.0,0.05623815790689288,23.471907593160307,20.721863208242887,0.0,630.0964575487686,22.6994643829046,21.1065367653083,0.0,28.20378600654577,22.411296995500194,20.87053424303264,0.0,224.64849857044788,12671.876697666921,4816.232107082387,0.0,698.5583453914971
2023-01-19 23:00:00,0.14689,0.4866666666666667,2.9027301553333342,2.6118626141308594,4809.227210747466,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,25.283151405302277,22.406514160712415,0.0,0.06283858965477929,21.856978635927508,21.810472400612042,0.0,0.029433837266011235,22.996476314947202,20.888417586704165,0.0,0.06298840404660855,22.31251041992003,21.199199744300515,0.0,0.061270594502587254,22.106842160148847,20.955928225219353,0.0,0.06836897968314884,0.2849004051531352,0.10907939935728225,0.0,0.016022672971591188
2023-01-19 23:15:00,0.1462925,0.0866666666666666,0.1322428533333334,2.5880431608443883,4798.335543850238,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.610817061827106,22.578167864927778,0.0,0.044306440775673146,21.78584706555675,21.811016518664022,0.0,0.02444113495111934,22.4984533797554,21.011415222341032,0.0,0.044860109265855166,22.01599132550779,21.263049117890887,0.0,0.04301501818120388,21.823494281773176,21.017905542439603,0.0,0.04661809842153958,0.20324080159539112,0.07853068475453119,0.0,0.011488450199452254
2023-01-19 23:30:00,0.145695,0.08,2.661386773333333,2.587652447751663,4798.136617211516,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.11105810974217,22.698576091810235,0.0,0.023940124764590613,21.725685203597653,21.807731682344837,0.0,0.010757685987438606,22.124506178101942,21.097386165641574,0.0,0.02438028261759982,21.790679614120258,21.30536302522531,0.0,0.02545828219134262,21.60378607194446,21.060595069565387,0.0,0.025539439864974416,0.11007581542594608,0.04253887167945904,0.0,0.006197700909338784
2023-01-19 23:45:00,0.1450975,-0.1266666666666666,0.0,2.5756360337554236,4791.695953105431,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.740340393899686,22.781408746595226,0.0,0.06941151192293941,21.676450539334336,21.801475806195484,0.0,0.030032296922044076,21.844673352157724,21.156013642129054,0.0,0.07027094047726756,21.620480682583363,21.331761920785357,0.0,0.0707454642892925,21.434640994271746,21.08870004142084,0.0,0.07330366152168163,0.31376387513322523,0.12181995865143247,0.0,0.01767577145042622
2023-01-20 00:00:00,0.1445,-0.6666666666666666,3.061421666666667,2.5450415414129526,4772.4630839966085,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.462123505867424,22.836694060587362,0.0,0.03934495429831294,21.633644862317663,21.79291947147721,0.0,0.022455498419247887,21.632233883550295,21.194453329008873,0.0,0.039596787749451995,21.488901125450067,21.346404244384914,0.0,0.037378957380954723,21.30166108991785,21.105781799652597,0.0,0.04035481324423502,0.17913101109220256,0.07038431718201066,0.0,0.01017053383280054
2023-01-20 00:15:00,0.143985,-0.9666666666666668,0.0,2.5284842021962524,4760.363488318729,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.251932294439342,22.871723709933626,0.0,0.03484471329546339,21.596260614602794,21.782538964649397,0.0,0.020799530967162427,21.469791537503152,21.217930577747907,0.0,0.03500481892426414,21.386090286115966,21.35230406129715,0.0,0.03447733310218953,21.1963588831353,21.114482758857346,0.0,0.03545203173947807,0.16057842802855754,0.06350778378962321,0.0,0.009144168248948899
2023-01-20 00:30:00,0.14347,-0.9933333333333334,0.0,2.527025848121506,4759.24158126213,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.090695782087774,22.891821503518145,0.0,0.016274251001183484,21.56204639452333,21.770686721333846,0.0,0.008558198460402027,21.34333052141445,21.230282125974245,0.0,0.01634765493266369,21.30360127684607,21.35166677060785,0.0,0.017878439914323294,21.110992361113606,21.116781435299462,0.0,0.016539090833023462,0.07559763514159595,0.029915655670001293,0.0,0.004291999118975085
2023-01-20 00:45:00,0.142955,-1.0599999999999998,1.4381408220000005,2.5233889618896668,4756.404494931713,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.966956179391506,22.90092395533684,0.0,0.020849557296120202,21.53181580198195,21.75765689833668,0.0,0.009634934311376003,21.245029790332293,21.23437226420111,0.0,0.020932703099942204,21.237720450242968,21.346153278869398,0.0,0.021789346411628156,21.042247781091394,21.11419874422837,0.0,0.02113455296466271,0.09434109408372929,0.03738666353405975,0.0,0.005344610485511512
2023-01-20 01:00:00,0.14244,-1.0599999999999998,0.3603617600000001,2.5233889618896668,4756.404494931713,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.870932294313793,22.90198026604095,0.0,0.09966088938836626,21.50491756744999,21.743729414600466,0.0,0.03280438126744128,21.16774890595124,21.232377333156055,0.0,0.09992571951367782,21.18433625429826,21.337052180156117,0.0,0.09190044288217379,20.986308141814405,21.107940461722844,0.0,0.10083734050451473,0.42512877355617384,0.1684753242472027,0.0,0.023997625185771556
2023-01-20 01:15:00,0.14253,-1.02,0.0,2.5255695644139142,4758.112268127739,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.794798797843228,22.897143458385024,0.0,0.12267713111269307,21.48011050600613,21.729112240330476,0.0,0.03477809354786893,21.105551640302657,21.22589514569179,0.0,0.12311057577574328,21.139745763604225,21.325306266598435,0.0,0.12235240724140234,20.93958965128288,21.098909393198422,0.0,0.12350510901790791,0.5264233166956156,0.20843746460722726,0.0,0.0297085918304681
2023-01-20 01:30:00,0.14262,-0.7733333333333335,0.0,2.5391216690547163,4768.2723318738645,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.733537374284214,22.887988146227,0.0,7256.478201772063,21.457205170508562,21.713961088740536,0.0,0.04861266147945903,21.05477818049825,21.216101325811586,0.0,1620.4409569314712,21.101942556463623,21.311607992366184,0.0,1.1989871184540748,20.900120920197864,21.08778318208459,0.0,3225.483753340351,12103.650511823818,4766.865116916535,0.0,679.8503029746362
2023-01-20 01:45:00,0.14271,-0.8000000000000002,2.20184304,2.5376474995536067,4767.205252262193,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.45624838618114,22.939127414660263,0.0,1171.4368948299161,21.436480867680398,21.698425841523637,0.0,0.0176759958481871,21.405697017837436,21.217637165724298,0.0,980.0289625129999,21.070200289534096,21.29651469497927,0.0,1.6975120053057078,21.6245195371479,21.09962632385439,0.0,341.27883645256946,2494.4598817966394,982.9812384247361,0.0,140.2812525355941
2023-01-20 02:00:00,0.1428,-0.98,1.0050455733333332,2.5277547646800915,4759.803462918766,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.34590863208813,23.03839688117467,0.0,0.07140381651236702,21.417251230556648,21.682634624431262,0.0,0.014012739880999553,21.530770449740896,21.23454247529727,0.0,0.055150749646342354,21.042527474624023,21.280453781270236,0.0,0.05964784228151894,21.535997563504935,21.129209407725977,0.0,0.053349383253220244,0.2535645315744481,0.10031215651037999,0.0,0.014324575949682262
2023-01-20 02:15:00,0.143345,-1.02,2.4531046066666664,2.5255695644139142,4758.112268127739,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.99172971690064,23.114679685639288,0.0,0.025774335874468462,21.39782522432491,21.666637822798915,0.0,0.04129552758859317,21.395438481409606,21.24953905184102,0.0,0.03100279026272633,21.015950551887837,21.263656949659833,0.0,0.01022393700224538,21.38885738073281,21.14959435553925,0.0,0.05603424774339094,0.1643308384714243,0.06506684305469093,0.0,0.009327006617674672
2023-01-20 02:30:00,0.14389,-1.0599999999999998,0.0,2.5233889618896668,4756.404494931713,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.726932215783183,23.16487435650375,0.0,0.02186419912530503,21.379346371137398,21.650470631910615,0.0,0.009427787751985094,21.29094755957209,21.25560091542389,0.0,0.02437283397459444,20.99166716740036,21.24628831378622,0.0,0.021566593650480095,21.273866200405635,21.1606636501916,0.0,0.017765270803710705,0.09499668530607537,0.03764646938731795,0.0,0.00541695048014118
2023-01-20 02:45:00,0.144435,-0.9133333333333336,0.0198365333333332,2.5314072291523817,4762.584932607362,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.526588847524373,23.19594490220453,0.0,0.02294942328206777,21.360537802156976,21.63415923364752,0.0,0.009819945496361438,21.208176718875865,21.25505850114839,0.0,0.02554926682827325,20.96806228352805,21.22848235560457,0.0,0.02291356995944361,21.182080762216646,21.164691131939612,0.0,0.0196838625084061,0.10091606807455217,0.039865600015823205,0.0,0.005757987938285425
2023-01-20 03:00:00,0.14498,-0.7799999999999998,0.9852092266666664,2.5387529128085204,4768.006284121933,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.37471433631148,23.21300554519768,0.0,0.01922104855095807,21.34267050712727,21.61773138116833,0.0,0.03634633508947694,21.142672272855133,21.249642751601556,0.0,0.02700628207300705,20.946203356016394,21.210350882492644,0.0,0.023230781262153583,21.109023462335628,21.16340173151599,0.0,0.048952390749618074,0.1547568377252137,0.06095781788941895,0.0,0.008837664437607959
2023-01-20 03:15:00,0.14636,-0.6199999999999998,0.0,2.547643460043009,4774.2570834786975,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.258586192915743,23.219851819045378,0.0,0.01559895927229595,21.325777931494482,21.601249499492827,0.0,0.02935468745762348,21.09014622745043,21.24067844019721,0.0,0.022455382564989378,20.925877205582964,21.19202455773213,0.0,0.02345113469153284,21.05034581068764,21.15814114953912,0.0,0.036374615510353356,0.12723477949679501,0.04994214515976543,0.0,0.007309532365583268
2023-01-20 03:30:00,0.1477399999999999,-0.5733333333333331,0.0,2.55025287363736,4776.026776979601,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.16826353129504,23.21925491850151,0.0,0.012745170859946305,21.30921540480539,21.58475377697744,0.0,0.022809057360433798,21.04680687540331,21.229133792300566,0.0,0.01800036700162114,20.90629877430869,21.17359107722184,0.0,0.019772976136382868,21.002107425517135,21.149916268026292,0.0,0.026376020345506106,0.09970359170389022,0.039095570770472474,0.0,0.005775979625629599
2023-01-20 03:45:00,0.14912,-0.6066666666666666,0.3206889399999999,2.5483882356811267,4774.765199277699,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.09673916882048,23.213226188520466,0.0,0.008809743175339557,21.29285164924892,21.56826020063463,0.0,0.018649569025950996,21.010144915719057,21.215704847499897,0.0,0.014087392848336829,20.887173580358876,21.15509712863154,0.0,0.013058495412535731,20.9616707403052,21.13947031410931,0.0,0.02121596704003777,0.07582116750220089,0.02975259673569149,0.0,0.004436707225226315
2023-01-20 04:00:00,0.1505,-0.6199999999999998,0.8430481599999997,2.547643460043009,4774.2570834786975,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.0388088135857,23.203227894419214,0.0,0.008731491925724921,21.276500692625856,21.551774549542948,0.0,0.015483568101955447,20.978236731421013,21.20089461468435,0.0,0.012262995834594677,20.868211359791566,21.136566796974105,0.0,0.011711686531424702,20.926966595068905,21.127355910472833,0.0,0.01755119696955609,0.06574093936325584,0.02580460743205645,0.0,0.0038835934185244957
2023-01-20 04:15:00,0.1568775,-0.6266666666666667,1.980336346666666,2.547271301871994,4774.002281222472,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.99096219792131,23.190329372841717,0.0,0.005601263251625727,21.260276382805966,21.535300557417564,0.0,0.007658754100713596,20.949958731245765,21.185072458212264,0.0,0.006806705344415068,20.849494737621143,21.118016271041146,0.0,0.007223497110762078,20.89670698574853,21.113988891025873,0.0,0.007856732179084962,0.035146951986601435,0.013797883233235456,0.0,0.0021645774269218954
2023-01-20 04:30:00,0.1632549999999999,-0.6333333333333332,1.8282572066666665,2.5468992962387107,4773.746983517968,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.950699539331076,23.175324530892688,0.0,0.004177450998600611,21.24434422471565,21.51884991689881,0.0,0.005161371694287448,20.924554817025527,21.168521146603105,0.0,0.004667349181045994,20.831156421029736,21.099467924449357,0.0,0.005248770662328098,20.869995473458918,21.099692429045394,0.0,0.005198487709889222,0.024453430246151372,0.0096012552527163,0.0,0.0015674529262821987
2023-01-20 04:45:00,0.1696325,-0.8333333333333334,0.0,2.535807970497594,4765.8606060119955,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.91567059751535,23.158788549146195,0.0,0.0031850982169284135,21.228305783562575,21.502426157708694,0.0,0.003817686586184908,20.90094764014405,21.151443003185406,0.0,0.003493714250169437,20.812774203650577,21.08093204505528,0.0,0.0037804184158028147,20.845633858296516,21.084704540741964,0.0,0.003808158273406495,0.01808507574249207,0.007131879051134653,0.0,0.001209798473141599
2023-01-20 05:00:00,0.17601,-1.0466666666666664,0.0,2.524115324147179,4756.975586813347,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.8833595831993,23.141091652106667,0.0,0.0025811096308568306,21.21115262331931,21.48599098219958,0.0,0.0030496657443651667,20.877560909269693,21.133937642072798,0.0,0.002803093119817531,20.79325487973766,21.062366569628505,0.0,0.0029007481478834007,20.821980249769712,21.069160098591873,0.0,0.0030225611523070055,0.014357177795229934,0.00568800389502044,0.0,0.0010011455655625477
2023-01-20 05:15:00,0.184025,-1.22,0.0,2.514710711687089,4749.410176198755,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.853408494221103,23.122484936817845,0.0,0.0020940114281469617,21.19354192712796,21.46950025336528,0.0,0.0024477294906113845,20.85470974828866,21.116059241175915,0.0,0.0022599197190537336,20.773270194029077,21.04372118412445,0.0,0.0023550443763150795,20.799247999833714,21.053144184589982,0.0,0.0024147395060545953,0.011571444520181754,0.004601501264699593,0.0,0.0008467912702363426
2023-01-20 05:30:00,0.19204,-1.4133333333333336,0.7570903333333334,2.504312403057547,4740.619215371867,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.825279453644708,23.103171608069616,0.0,0.0017917315891604405,21.17566555540446,21.45293644771402,0.0,0.0020767366525735013,20.832345701358967,21.097866629840105,0.0,0.0018697936921222152,20.75303463972869,21.02497770088931,0.0,0.001930525700930344,20.777299403380063,21.03673844233421,0.0,0.001930859153376624,0.009599646788163125,0.0038332465136708955,0.0,0.0007361366604853588
2023-01-20 05:45:00,0.200055,-1.5666666666666669,0.0,2.496127501452971,4733.391872427462,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.79858348029294,23.08330977571975,0.0,0.0015566829360282274,21.157705074727613,21.43629388533095,0.0,0.0018146556101387747,20.810442025735497,21.07941224826334,0.0,0.0016396922393219736,20.732715208363093,21.00613178206997,0.0,0.0016864969910882887,20.75605363958998,21.020012794214352,0.0,0.0016925913930795587,0.008390119169656823,0.003361254248740506,0.0,0.000672435718731782
2023-01-20 06:00:00,0.20807,-1.6999999999999995,0.0,2.489050459388422,4726.929831241765,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.772643487930964,23.063010032233823,0.0,0.001388180196401495,21.13936855141108,21.419563407412035,0.0,0.0016539835398995811,20.788581445189717,21.060729599344914,0.0,0.001393604273401225,20.712037592509045,20.987175054819662,0.0,0.0015066822715947004,20.735033353262175,21.00301501762412,0.0,0.0014960071208873216,0.007438457402184323,0.002988471918730007,0.0,0.0006218113521301525
2023-01-20 06:15:00,0.2148175,-1.4999999999999996,0.0,2.499679794484329,4736.561395891735,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.747484801294334,23.042354509694338,0.0,0.0013301929746230567,21.12097398531401,21.402737923779913,0.0,0.0016014355981385092,20.766980366059723,21.041844333664613,0.0,0.0013603575912716076,20.691323608610354,20.968102298778682,0.0,0.0014522534088137612,20.714412583072406,20.985781505491232,0.0,0.0014555650779804474,0.007199804650827382,0.0028802907743280233,0.0,0.0006187368634142102
2023-01-20 06:30:00,0.221565,-1.2333333333333334,2.155558,2.513990596815304,4748.815691987368,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.724022964259184,23.02145333806512,0.0,0.0012835319879788525,21.10350837462056,21.385849497822505,0.0,0.0015847801729347317,20.74667414112921,21.022823476443342,0.0,0.0014129754050131154,20.671686563575797,20.948957836028786,0.0,0.0014454443292352057,20.69512405740437,20.968381717418662,0.0,0.0014733040914468084,0.007200035986608714,0.002863986840575156,0.0,0.0006345592443320345
2023-01-20 06:45:00,0.2283125,-1.1066666666666665,0.0,2.520850615407872,4754.391310246577,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.702662704644812,23.000453153594194,0.0,0.0012611602645374483,21.087578830753454,21.36897412046667,0.0,0.0016107932956820788,20.728176032957702,21.003780280192103,0.0,0.001428000903355658,20.65369673005543,20.929838243810092,0.0,0.0014584213073103366,20.677676487495944,20.950924750074964,0.0,0.0014954856169021938,0.0072538613877877155,0.0028775451204648417,0.0,0.0006569795203161292
2023-01-20 07:00:00,0.23506,-1.34,0.0,2.5082458473894262,4743.996631244329,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.68130966099034,22.979428732720994,0.0,0.0012354119427034627,21.0713195580239,21.352143661846124,0.0,0.00165046659745062,20.709481651172194,20.984766524634416,0.0,0.0014332819638119831,20.635391691785117,20.910782939891597,0.0,0.001480241340684696,20.66009914458409,20.933464164961315,0.0,0.0015296849991010136,0.007329086843751775,0.0029219970009637867,0.0,0.0006868446150465477
2023-01-20 07:15:00,0.2317199999999999,-1.3733333333333333,4.648335888666667,2.506456339000543,4742.46787615771,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.659292093367444,22.958358174674665,0.0,0.0014991639719693917,21.05431214489596,21.33532369071219,0.0,0.002277103951910525,20.689996372013006,20.965746363628366,0.0,0.0019414125258557513,20.616207722988662,20.891746871582924,0.0,0.002000210294805238,20.641862065392733,20.91597501154615,0.0,0.0020922702852572417,0.009810161029798148,0.0039139564799720306,0.0,0.0009069419955391186
2023-01-20 07:30:00,0.2283799999999999,-1.4066666666666667,2.6051839566666666,2.5046694660295548,4740.928392892619,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.638673700932866,22.937273253986987,0.0,0.0020479115988876508,21.038555336395422,21.31853074343549,0.0,0.004222314441452456,20.671805293858718,20.946740516527637,0.0,0.0035621945788189037,20.59825323656647,20.87274402058485,0.0,0.0036355602478411464,20.624975575802534,20.89848333154457,0.0,0.0038298061250195,0.017297786992019656,0.006906215461411923,0.0,0.0015772414870772542
2023-01-20 07:45:00,0.22504,-1.5800000000000003,19.09255993333333,2.4954181748987074,4732.753005329302,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.61736914728986,22.916195522099386,0.0,0.0032386773848819272,21.022006514669986,21.301773946819687,0.0,6949.4915173809295,20.652851563709234,20.927762252328964,0.0,256.80869348972993,20.57948832596021,20.853782680753472,0.0,559.0016226755105,20.607371138149446,20.881005829201595,0.0,452.2653788924583,8217.570451116013,3293.0634768056766,0.0,741.0710048203495
2023-01-20 08:00:00,0.2216999999999999,-1.4666666666666666,48.40418466666666,2.5014595680662475,4738.130524274771,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.600001508876808,22.895243237510826,0.0,40.11993952967354,22.599968190573446,21.333359000851445,3.180942655589547e-05,1236.9244781022323,20.699998575361967,20.911099194798965,1.4246380324323127e-06,81.5696010084692,20.699996358025704,20.83971429526694,3.6419742954763024e-06,140.63230197425156,20.699997899876433,20.867087946920748,2.100123566606271e-06,108.97458316523652,1608.220903779863,642.9130113916243,3.8976162450410357e-05,142.53381462552304
2023-01-20 08:15:00,0.2187174999999999,-0.9400000000000002,70.45237266666666,2.529944653564446,4761.477951399737,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.599999874783993,22.87515628223105,1.252160082287901e-07,25.307162806227684,22.60000209527036,21.406898578012807,0.0,1146.7525446635052,20.70000008778496,20.897036733868113,0.0,61.40583956246953,20.700000237298443,20.830397628341448,0.0,116.54232250419032,20.700000286832513,20.856758815415603,0.0,84.73014826810186,1434.7380178044946,567.1025315842733,1.252160082287901e-07,124.03524795178323
2023-01-20 08:30:00,0.215735,-0.4599999999999999,100.54422933333332,2.556622111347589,4780.222163546403,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.59999989970364,22.85643589916021,1.0029636143826792e-07,1.185069929297781,22.600002003127127,21.47616943201155,0.0,1051.0450425956362,20.70000011308219,20.883911095180967,0.0,32.20856192868165,20.700000252620814,20.821702347214057,0.0,83.69052679926746,20.700000301222858,20.84706828295161,0.0,51.34535875613803,1219.474560009021,476.9866280184204,1.0029636143826792e-07,102.90271019555392
2023-01-20 08:45:00,0.2127525,-0.0066666666666666,133.0396,2.58259096363401,4795.499988750201,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.59999955617322,22.83898915341776,4.4382678154875066e-07,0.0005641789905315095,22.600001913183174,21.541418458610845,0.0,955.9397837214179,20.69999976633212,20.87165981216643,2.3366787971212943e-07,0.0007105236582351352,20.70000026332513,20.813586893672763,0.0,48.068280921715036,20.700000312064784,20.837976802531923,0.0,15.070447737272186,1019.0797870830539,394.5958928196235,6.774946612608801e-07,83.95126268710695
2023-01-20 09:00:00,0.20977,0.4266666666666666,146.97800666666666,2.60824078466299,4807.726735566678,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.606412836595176,22.82295889106334,0.0,0.0005915250319378168,22.60000181686616,21.602879165596402,0.0,886.1100773211915,20.70000004664525,20.860224648712745,0.0,0.0005591636275290267,20.700000274048875,20.80601260236359,0.0,32.83861577573489,20.69999993364431,20.8294473285976,6.635568894353128e-08,0.000983438828651642,918.9508272244144,352.3259173877046,6.635568894353128e-08,73.9074076904188
2023-01-20 09:15:00,0.2077075,0.8466666666666666,159.78240666666667,2.6339833059977544,4817.203984386415,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.61344802437686,22.808477839921018,0.0,0.0006139869885643115,22.60000175259908,21.660771496828076,0.0,820.5668738159453,20.702916808260483,20.84965333876015,0.0,0.000578665969470569,20.700000289067,20.798943388008183,0.0,18.632136839235017,20.700001007102024,20.821445155187458,0.0,0.0005638179625756681,839.2007671261009,318.60519587014284,0.0,66.17668872119769
2023-01-20 09:30:00,0.205645,1.34,175.30442,2.665472901665474,4825.15019880322,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.62094268623905,22.79547709780298,0.0,0.0006374721307135268,22.600001665450083,21.715302630191395,0.0,753.4386066704078,20.707979189381355,20.84005563790562,0.0,0.0005969162320079366,20.699999970121365,20.792345559024692,2.987863467751595e-08,0.0011873391819959035,20.703292920288025,20.814044231275144,0.0,0.0005805742916671387,753.4416089722442,282.66714266780554,2.987863467751595e-08,58.12908455392087
2023-01-20 09:45:00,0.2035825,1.6466666666666667,193.93412,2.685800234451153,4828.255423100445,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.630084568438797,22.783929715327538,0.0,0.0006606773403859609,22.600001604329265,21.76666771489226,0.0,687.4950024098486,20.715922798481774,20.831535366701292,0.0,0.0006172094851492754,20.700000008782776,20.78618768401494,0.0,0.0005209632556808265,20.710328059141318,20.807425463344668,0.0,0.0006011480030754211,687.4974024079329,255.97488360798505,0.0,52.11200674212262
2023-01-20 10:00:00,0.20152,2.08,209.066,2.7156007694169597,4830.114046916847,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.641016303708547,22.77385398603431,0.0,0.0006964319603104665,22.600001518574214,21.815050569729486,0.0,626.374079086761,20.726578324264736,20.824206759599527,0.0,0.0006514523491148627,20.704803359153455,20.78060873543399,0.0,0.0005680018853400698,20.720790504285283,20.801761675239156,0.0,0.000633349609629851,626.3766283225654,230.65858405138417,0.0,46.48231785803494
2023-01-20 10:15:00,0.198455,2.326666666666666,232.2746133333333,2.7331457273506343,4829.8010239704345,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.65316725702389,22.765251138571855,0.0,0.000730207812978638,22.600001448085422,21.86062434096976,0.0,560.2488955082035,20.739121879749646,20.818142251958598,0.0,0.0006807660126848382,20.713036582599756,20.77584228517867,0.0,0.0006144022277172825,20.733659402515897,20.797172663430494,0.0,0.0006612571379185951,560.2515821413949,204.98416038886918,0.0,40.680131549973034
2023-01-20 10:30:00,0.19539,2.386666666666666,251.2746133333333,2.737473685512771,4829.572226586494,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.66810355954048,22.758159958927735,0.0,0.0007593212929622719,22.600001394432685,21.903552123176823,0.0,503.6113135065767,20.754957857001077,20.81343256174832,0.0,0.000705906301542332,20.725698374804384,20.77209785988515,0.0,0.0006733901068076971,20.750273302931006,20.793784069943673,0.0,0.0006852076416765484,503.61413733191966,183.9704030753395,0.0,35.945977056890584
2023-01-20 10:45:00,0.192325,2.5,267.66612000000003,2.745709881026306,4828.9760527937215,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.68378419906543,22.75259406479125,0.0,0.0007921504095986919,22.600001323350675,21.943987540893044,0.0,451.3135644718099,20.77192484254811,20.810131111927216,0.0,0.0007328210853118416,20.740328321222087,20.769516409823357,0.0,0.0007641472237063934,20.768414533104476,20.791681424806885,0.0,0.0007115108508813257,451.3165651013794,164.37154129797716,0.0,31.612756680133458
2023-01-20 11:00:00,0.1892599999999999,2.7400000000000007,295.5363066666667,2.7634017612692165,4827.001285441845,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.699851672263282,22.748487534823614,0.0,0.0008362830140893045,22.600001266997065,21.982075294536312,0.0,385.52639422734546,20.789554994996926,20.808203063584305,0.0,0.00077009121872945,20.75623874071295,20.768127535024863,0.0,0.0009293420461453077,20.787495604792355,20.79086063964945,0.0,0.0007471591436601496,385.5296771027681,139.51271310100645,0.0,26.404176081496466
2023-01-20 11:15:00,0.1873524999999999,2.9266666666666667,314.68177333333347,2.7773808396037327,4824.791062668523,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.720034685097044,22.745900822721612,0.0,0.0008723173751106878,22.600001209877338,22.017951697768392,0.0,332.52782624823527,20.81149860005977,20.807728859366534,0.0,0.0008017518377286957,20.77691765062296,20.768059303475408,0.0,0.0012469132239444776,20.811084120847315,20.791416025543,0.0,0.0007768305146162117,332.5315240611867,119.72845758834829,0.0,22.43142585032101
2023-01-20 11:30:00,0.1854449999999999,3.2466666666666666,331.05671333333333,2.801743606824595,4819.614480729816,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.741268460910508,22.744900860401838,0.0,0.0009186445550865585,22.60000114225375,22.05174513528648,0.0,282.70166412484804,20.834645237128207,20.808790129568603,0.0,0.0008400588704888957,20.799134755086666,20.769428447833153,0.0,0.002277066178673394,20.836049103509374,20.793439825881,0.0,0.0008137859997705416,282.7065136804521,100.90377755902597,0.0,18.71210102943356
2023-01-20 11:45:00,0.1835375,3.0866666666666664,164.8671526666667,2.7895026997431627,4822.422967756469,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.763377131986115,22.745444892515362,0.0,0.0009405936788405966,22.600000753465135,22.083576529044613,0.0,0.0003808470990512133,20.858765313642547,20.811356696487874,0.0,0.0008573973387271663,20.822572823436325,20.772230579610433,0.0,7444.336687317543,20.8620749511915,20.796916145905968,0.0,0.0008314283920941557,7444.3396975840515,2668.697792717488,0.0,489.8061211308859
2023-01-20 12:00:00,0.1816299999999999,3.0133333333333336,208.28577533333336,2.7839314984052663,4823.562828044185,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.73595037877047,22.745683450971413,0.0,0.000972016280668943,22.49520579082086,22.110383457038996,0.0,0.00038407273030416334,20.833331603432708,20.813624633612925,0.0,0.0008821521282519904,22.599946763151568,20.8378633320173,5.3236848433613204e-05,1502.874949003316,20.838311776856187,20.800175087404124,0.0,0.0008564603369596822,1502.8780437047922,539.840166529131,5.3236848433613204e-05,98.05116944668602
2023-01-20 12:15:00,0.1818125,3.2066666666666666,239.0024733333333,2.7986727371197166,4820.358055349543,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.7256424176259,22.744652386469035,0.0,0.0009986466140359312,22.425656879340764,22.130617975535824,0.0,0.0003857186819352608,20.824943534462037,20.814643829954065,0.0,0.0009021307296122509,22.6000041100115,20.955366265303432,0.0,1368.6208889419756,20.831209240449798,20.802302767176585,0.0,0.0008775753365732331,1368.6240530133377,489.0261140078391,0.0,88.91106035305025
2023-01-20 12:30:00,0.181995,3.14,183.14308,2.793570242162539,4821.53588786153,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.726157440069787,22.743377465083146,0.0,0.0010132901519547969,22.38117172197619,22.146399405092684,0.0,0.0003846304937404157,20.827369568568788,20.815414860013924,0.0,0.0009113749335938567,22.600003869404404,21.065035557594317,0.0,1340.6052524127122,20.83478320665607,20.804205380028762,0.0,0.0008891501422114774,1340.6084508584338,479.89072571901806,0.0,87.33771262723269
2023-01-20 12:45:00,0.1821775,3.486666666666667,304.1783733333333,2.8203074718113212,4814.56937088222,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.711116919225024,22.741667667659016,0.0,0.0017363551207700383,22.33209116575446,22.15854250813348,0.0,0.0004508971794813586,20.81423574164214,20.815751532990085,0.0,0.001448950769782329,22.60000324332881,21.16739175295998,0.0,0.00045089410635687976,20.822705776806448,20.805704779527154,0.0,0.0014013499232339108,0.0054884470996245166,0.001946045654412142,0.0,0.000354525732206668
2023-01-20 13:00:00,0.18236,3.8533333333333326,361.19816,2.84907246782701,4804.9117566188415,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.732458683842903,22.740352851733967,0.0,0.0018769758793467164,22.32800436702063,22.168494765531893,0.0,0.0004517844877575928,20.83750986033628,20.816465169684307,0.0,0.0015299405234970465,22.329454316449016,21.253442988321282,0.0,0.0004517710557848595,20.84706127568289,20.807543980806706,0.0,0.0014885962179527201,0.005799068164338936,0.002035423187660049,0.0,0.00037117977250168655
2023-01-20 13:15:00,0.18477,3.633333333333334,143.3313973333333,2.83175974137646,4810.990696343408,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.765633626761932,22.741002936800395,0.0,0.001896499719917343,22.343039324553068,22.178211506420773,0.0,0.0004419559289726298,20.872729936224342,20.819099794488196,0.0,0.0015210360578829952,22.147917834505083,21.318833907328127,0.0,0.00044195557265913805,20.883705554438844,20.811172807090905,0.0,0.001492297960348932,0.005793745239781038,0.0020459875727185874,0.0,0.00037803712381121336
2023-01-20 13:30:00,0.18718,3.533333333333333,154.53898466666666,2.8239430298233765,4813.471645213924,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.732951093674853,22.741509149219116,0.0,0.0019833454070071867,22.297099129298932,22.186388857087785,0.0,0.0004326220585578357,20.84207242675064,20.821599343627394,0.0,0.0015478022903168576,21.95732021220311,21.36744149455892,0.0,0.00043262315051750344,20.854390593067997,20.814707917648537,0.0,0.0015317184473507663,0.00592811135375015,0.002099231921870932,0.0,0.0003929342311358011
2023-01-20 13:45:00,0.18959,3.3200000000000007,94.72554533333332,2.8073912156474283,4818.179246059666,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.709816120980307,22.740099008629446,0.0,0.0021367759671053355,22.263643015365343,22.191802566958916,0.0,0.0004212414778460011,20.820835284606787,20.82221984502234,0.0,0.001592544255657038,21.818032849792445,21.401895966544608,0.0,0.00042124236667982155,20.834045974858864,20.81650260495427,0.0,0.0015917390013578054,0.006163543068646002,0.002195469955983528,0.0,0.0004162391489549171
2023-01-20 14:00:00,0.192,3.546666666666668,162.64216533333334,2.824983218124206,4813.150998991214,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.67444505524023,22.73677294075339,0.0,0.002591216101599194,22.220251907950157,22.194658389245244,0.0,0.0004121078605845413,20.787273795224337,20.82095293424189,0.0,0.0017476954734367283,21.697301024585325,21.4254149826634,0.0,0.00041210765364835624,20.801057676943643,20.816519486483788,0.0,0.001768359624435114,0.006931486713703933,0.0024536381912762134,0.0,0.00047109853272503296
2023-01-20 14:15:00,0.194,3.62,123.89170333333333,2.8307155059057387,4811.33164695911,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.664710364230668,22.732184078772637,0.0,0.0035939215175104814,22.20435926433361,22.195662624833343,0.0,0.00039999553582877723,20.77929805949965,20.81843023384695,0.0,0.0020079770495540386,21.62491793668601,21.441008974289794,0.0,0.0003999960857121821,20.79345843374288,20.81531772632119,0.0,0.0020556050112349213,0.0084574951998404,0.002987758812991089,0.0,0.0005796252097202713
2023-01-20 14:30:00,0.196,3.6266666666666665,94.82472666666666,2.8312375480365413,4811.161562834419,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.645937006963525,22.72692166775987,0.0,0.007348755172270804,22.181174720647135,22.195464819308437,0.0,0.00038269196702181435,20.762289243525615,20.815228113156675,0.0,0.0024209872923380516,21.56027993275833,21.451007768208328,0.0,0.0003826915735958661,20.77682853660657,20.813428220849502,0.0,0.002508609056410327,0.013043735061636863,0.004607079003555415,0.0,0.0009029874846968613
2023-01-20 14:45:00,0.198,3.3733333333333326,54.73200533333334,2.811512505552397,4817.076763997964,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.622228354657594,22.720563423947873,0.0,38.766307157536446,22.15423795314416,22.193818688035112,0.0,0.0003157962053737008,20.740326107176113,20.81093285182058,0.0,0.0024597308296692814,21.503057333533317,21.4562893851767,0.0,0.00031588829306876745,20.75517101438977,20.81046477923198,0.0,0.0016958075675721496,38.771094380432125,13.790119839006195,0.0,2.7304437281232268
2023-01-20 15:00:00,0.2,3.413333333333333,41.415150066666655,2.8146109358952915,4816.217399878618,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000122231795,22.71307775386766,0.0,131.1627220570539,22.12019105204579,22.19048868865086,0.0,0.00034881551103293357,20.710359283855386,20.805180505561946,0.0,74.69444291983241,21.44695064211719,21.457442135698777,0.0,0.0003487538914750399,20.72543785917812,20.806084346463475,0.0,12.454085151557278,218.3119476978461,77.56380994391463,0.0,15.512761988782927
2023-01-20 15:15:00,0.202055,3.493333333333333,41.40853799999999,2.820826345949722,4814.414887944404,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000337251192,22.70538451098447,0.0,136.4760840099939,22.088183162369337,22.18543708935566,0.0,0.0003494973238775904,20.70000066218362,20.798501409386464,0.0,113.15787937976278,21.399084039647967,21.455065380188046,0.0,0.00034948724483886,20.700001161267267,20.800275703807742,0.0,103.65583637975378,353.2904987540792,125.2436185096437,0.0,25.30609933796606
2023-01-20 15:30:00,0.20411,3.346666666666666,41.57714866666666,2.8094504208308546,4817.634190136126,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000037400249,22.698214654822745,0.0,144.3594737942807,22.06128560101259,22.178975316986715,0.0,0.0003443744041904083,20.70000040837166,20.791939751462014,0.0,120.45279483557873,21.360776098477785,21.449990140555766,0.0,0.000344358500691061,20.700000466357668,20.7940768877617,0.0,110.38540738028627,375.19836474305055,133.54866914935306,0.0,27.258618860074456
2023-01-20 15:45:00,0.206165,3.186666666666667,28.95787533333333,2.7971399167762376,4820.719464613074,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000033617822,22.691532603042702,0.0,166.04425479618766,22.03769953019712,22.171427426558463,0.0,0.00033966777400726636,20.700000369595283,20.78581519071744,0.0,141.74322940962136,21.328814311856235,21.442921202952654,0.0,0.00033965720132127925,20.700000426717565,20.788261249938643,0.0,131.7177932119988,439.50595674278316,157.12691170963052,0.0,32.39406975261598
2023-01-20 16:00:00,0.20822,2.979999999999999,14.153289666666664,2.7814076478410854,4824.05044266739,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000030312344,22.685305166095215,0.0,190.4041900637635,22.01311327626383,22.162918051960823,0.0,0.00033457548807334404,20.70000033540395,20.78009861735445,0.0,165.77010754581,21.298026410959174,21.434233464451605,0.0,0.0003345681171871163,20.70000039214628,20.782805122826396,0.0,155.90813217953897,512.0830989327177,184.10933015525214,0.0,38.335244724926596
2023-01-20 16:15:00,0.2082649999999999,2.8200000000000007,3.153991733333333,2.7693704116697657,4826.126630225014,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000249381885,22.679501412510145,0.0,209.57920484508978,21.986802476107698,22.15342299210447,0.0,0.00046888217877049483,20.70000027939569,20.77476285175596,0.0,184.61335233553552,21.267103454917226,21.42406728994229,0.0,0.00047566348217697264,20.70000033134913,20.777686280796377,0.0,174.81893380679335,569.0124355330796,205.4663518954833,0.0,42.79144977751281
2023-01-20 16:30:00,0.20831,2.5933333333333337,0.6777445199999995,2.7525507052885074,4828.323417827283,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000041756321,22.674092524268637,0.0,220.01811021978963,21.960078643509092,22.142939101169777,0.0,0.0004869474004429285,20.70000044806073,20.769782533663527,0.0,194.6458516044747,21.236955815260693,21.412544157325325,0.0,0.0004973536966170881,20.70000050085348,20.772883880291214,0.0,184.5515138793876,599.216460004749,217.69497610106419,0.0,45.34804047161268
2023-01-20 16:45:00,0.208355,2.506666666666667,0.0,2.7461967984641307,4828.934287178429,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.599999950137654,22.669051620920772,4.986234714010607e-08,0.0007325833607450209,21.934963338350634,22.131561084008307,0.0,0.0007021019369318287,20.69999997166865,20.7651339693564,2.8331349710697395e-08,0.0007295046402836995,21.209214764242205,21.399863410360783,0.0,0.000729673969964483,20.699999999404213,20.768378344483654,5.957865312211652e-10,0.0007139625730056194,0.0036078264809306514,0.0013137538005100018,7.878948338202463e-08,0.00027372717310526144
2023-01-20 17:00:00,0.2084,2.3933333333333326,3.034973133333333,2.7379559718026036,4829.543100085054,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.544753114238873,22.66237664363617,0.0,0.0007694448653919833,21.911915176575015,22.119448146619384,0.0,0.0007299335205683921,20.651445771655943,20.759095618149246,0.0,0.0007649666100819872,21.184114007673514,21.38627091366601,0.0,0.0007652066426685413,20.655345813856986,20.762706148312933,0.0,0.0007450821295398745,0.0037746337682507784,0.0013786320186024215,0.0,0.00028730691267674465
2023-01-20 17:15:00,0.20555,2.293333333333333,0.0,2.730751240338348,4829.902240088557,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.50003914332506,22.652773983636525,0.0,0.000827473730986296,21.89136288407858,22.1067759675623,0.0,0.0007762731186289463,20.61200972601432,20.750544210372905,0.0,0.0008212454399105361,21.16183802989995,21.372009988265937,0.0,0.0008215739896243853,20.618606703531633,20.75488031761948,0.0,0.0007956847396957731,0.004042251018845937,0.001480270688568868,0.0,0.00030426964003533086
