timestamp,electricity_price,ambient_temperature,solar_radiation,heat_pump_cop,heat_pump_power_max,temperature_room_1_min,temperature_room_1_max,temperature_room_2_min,temperature_room_2_max,temperature_room_3_min,temperature_room_3_max,temperature_room_4_min,temperature_room_4_max,temperature_room_5_min,temperature_room_5_max,temperature_room_1_air,temperature_room_1_internal,discomfort_room_1,heat_flow_room_1,temperature_room_2_air,temperature_room_2_internal,discomfort_room_2,heat_flow_room_2,temperature_room_3_air,temperature_room_3_internal,discomfort_room_3,heat_flow_room_3,temperature_room_4_air,temperature_room_4_internal,discomfort_room_4,heat_flow_room_4,temperature_room_5_air,temperature_room_5_internal,discomfort_room_5,heat_flow_room_5,heat_flow_total,heat_pump_power,discomfort_total,costs
2023-01-20 17:30:00,0.2027,2.3,0.9719848600000002,2.7312295641378492,4829.8834745915965,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.461493044134947,22.64100322513444,0.0,0.0008958283636611528,21.871144171408645,22.09365638421248,0.0,0.0008306987476318364,20.57774517352492,20.74011641886496,0.0,0.0008875172335968597,21.140092372184554,21.357233176203657,0.0,0.0008879474384190116,20.586268919680617,20.745409559624864,0.0,0.0008551749823528915,0.004357166765661752,0.001595313269478742,0.0,0.000323369999723341
2023-01-20 17:45:00,0.19985,2.273333333333333,0.8661910333333331,2.729318000705674,4829.954106914838,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.42883206720766,22.627621393891005,0.0,0.0009694623750480454,21.852528701324193,22.08017322412374,0.0,0.0008885938703929558,20.548658552301383,20.728281967100607,0.0,0.0009587521743876173,21.120102116379314,21.342053166785536,0.0,0.000959308747724575,20.55860593587686,20.734676495365928,0.0,0.0009187330082805307,0.004694850175833724,0.0017201550624074788,0.0,0.00034377298922213465
2023-01-20 18:00:00,0.197,2.193333333333333,0.238037386666667,2.723611347371152,4830.09523471275,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.40010117707075,22.613068534045325,0.0,0.0010472588237372608,21.834770206049598,22.066418059907573,0.0,0.0009489505307082271,20.5230101774157,20.71541859755349,0.0,0.001033868966348658,21.10102601766984,21.326584425747935,0.0,0.0010345650339583011,20.53409256323043,20.722998784738532,0.0,0.0009853365088459945,0.0050499798635984415,0.0018541484887235164,0.0,0.00036526725227853277
2023-01-20 18:15:00,0.191675,2.2266666666666666,2.91264848,2.725983964747368,4830.049317995707,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.37392097240361,22.5976423394348,0.0,0.0011755371611544712,21.81736481586828,22.05244116672376,0.0,0.0010487221004139376,20.499572078870756,20.701780910810637,0.0,0.0011578182214178365,21.08229876440229,21.31088735744223,0.0,0.001158721264084453,20.51164115728743,20.710594326745554,0.0,0.0010952494868615866,0.005636048233932284,0.0020675280217411726,0.0,0.0003962934335672393
2023-01-20 18:30:00,0.18635,2.313333333333333,2.684529786666667,2.7321870735109046,4829.843727447104,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.350858864611304,22.581596079904447,0.0,0.0013373015304105167,21.801446772816632,22.038310300302985,0.0,0.0011714287570628945,20.47900880403809,20.68759099472194,0.0,0.0013135267631537424,21.065073741976672,21.295040864805056,0.0,0.0013147527722798245,20.491974000555327,20.697658897690417,0.0,0.0012316587932851661,0.006368668616192144,0.0023309782400837958,0.0,0.0004343777950396153
2023-01-20 18:45:00,0.181025,2.4399999999999995,0.0,2.741339718652661,4829.3184341226115,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.329547399717367,22.565135139581923,0.0,0.001546643732187989,21.786089143169196,22.02409265744526,0.0,0.0013250893123097373,20.460025094215002,20.673031800591655,0.0,0.001514062459667435,21.048416050986443,21.279122325692136,0.0,0.0015157363006424462,20.473843571292694,20.684357058006547,0.0,0.0014045407162708702,0.0073060725210784775,0.0026651467059578206,0.0,0.00048245818244601447
2023-01-20 19:00:00,0.1757,2.66,3.1374612,2.757468000460774,4827.767487833944,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.309018562898316,22.548372196933755,0.0,0.0018376225154153128,21.770625786249404,22.009805622714683,0.0,0.0015294731650260928,20.44170103379112,20.6582009534812,0.0,0.0017909509403485865,21.031671689348823,21.263151460648512,0.0,0.0017933381013621173,20.456349750137594,20.67077732533713,0.0,0.0016381492307556433,0.008589533952907753,0.0031150076633608944,0.0,0.0005473068464525091
2023-01-20 19:15:00,0.1733675,2.526666666666666,2.648162633333333,2.74765914558145,4828.80451672554,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.290929276468308,22.531440343588287,0.0,0.00202765608177897,21.756927120453057,21.99550377959928,0.0,0.0016563114229584566,20.425726547177767,20.643219645405253,0.0,0.0019703166525807015,21.016726643148374,21.24719206086364,0.0,0.001973241801415143,20.441189368234024,20.65703115246441,0.0,0.0017859697874472058,0.009413495746180478,0.003426005646049094,0.0,0.0005939580338414163
2023-01-20 19:30:00,0.171035,2.053333333333333,6.906382800000001,2.713728826480618,4830.087714819088,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.272547651823515,22.51441928429329,0.0,0.0021706834394894436,21.74263178988432,21.981218872304744,0.0,0.0017492748890106428,20.409422420827596,20.62816064056653,0.0,0.0021047145479840524,21.001045754088643,21.231274519467114,0.0,0.002108062147048892,20.425788488012742,20.64318977384621,0.0,0.0018954541030585608,0.010028189126591593,0.0036953541668335948,0.0,0.0006320348999243839
2023-01-20 19:45:00,0.1687025,2.02,1.3191223799999998,2.7113959414919986,4830.038364773569,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.25401399195943,22.497300217861063,0.0,0.0024375675334075138,21.728130010122527,21.966927102660097,0.0,0.001920341378495795,20.39296322433821,20.613013264244767,0.0,0.002354585506400419,20.98491005391123,21.215356823991794,0.0,0.002358799443885495,20.410385672034415,20.629251926789724,0.0,0.002098336702501535,0.01116963056469076,0.0041195129024735695,0.0,0.0006949721254295474
2023-01-20 20:00:00,0.16637,2.1,2.5324503466666672,2.71700798490871,4830.126117131375,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.23422209709354,22.48003987766406,0.0,0.0027999304371645315,21.712087793212028,21.952576447802688,0.0,0.0021417108166095974,20.375210164280503,20.597733209901353,0.0,0.0026912900171387026,20.967260284775648,21.199371539291842,0.0,0.0026967838983557235,20.39368905084179,20.615181641645265,0.0,0.002365146993131286,0.01269486216239984,0.004672368367304,0.0,0.0007773419252683665
2023-01-20 20:15:00,0.1655525,2.1000000000000005,1.6398113666666665,2.71700798490871,4830.126117131375,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.21561666790841,22.462649764861286,0.0,0.0027983580028548955,21.696962110429915,21.93815536436505,0.0,0.002143478555616858,20.358609646359834,20.582328760170768,0.0,0.0029749213667939144,20.95060099739836,21.18330996932924,0.0,0.002981468473416746,20.378118858781328,20.60098546054808,0.0,0.0025791585180212407,0.013477384916703654,0.004960377367884875,0.0,0.0008212028741967607
2023-01-20 20:30:00,0.164735,2.1000000000000005,0.0,2.71700798490871,4830.126117131375,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.197084647423413,22.44517959406535,0.0,0.0028100551978304197,21.6817633085362,21.923691156125333,0.0,0.002148934614658498,20.342065575690892,20.56684660948537,0.0,0.003293976438182148,20.933878555312873,21.167206329043523,0.0,0.0033018808256951825,20.36261403791646,20.58670645589001,0.0,0.002819908817130598,0.014374755893496845,0.005290656477029025,0.0,0.0008715562947433764
2023-01-20 20:45:00,0.1639175,1.7600000000000005,0.0,2.693468842090784,4829.032628317474,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.178394363472275,22.42763151547772,0.0,0.0027094197262611803,21.66629344510647,21.909176081735534,0.0,0.002088262644079655,20.325350318871315,20.55128772631072,0.0,0.0034729849869227763,20.91689687146343,21.151052341579405,0.0,0.003474955461107247,20.346944405159228,20.572346338833334,0.0,0.002955698662329281,0.01470132148070014,0.005458136827485391,0.0,0.0008946841434193365
2023-01-20 21:00:00,0.1631,1.2866666666666664,2.4134321466666666,2.6619986210963322,4824.463790844204,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.15882837589514,22.409974387525764,0.0,0.0024941127085252026,21.65002569684161,21.894581387743287,0.0,0.0019576238093999753,20.307772123515818,20.5356216058529,0.0,0.0034093883172380893,20.898987104764984,21.134810641360296,0.0,0.00341116554294745,20.330495742086026,20.557880055979684,0.0,0.002919059222038895,0.014191349600149613,0.005331088261159567,0.0,0.0008695004953951254
2023-01-20 21:15:00,0.1592125,1.193333333333333,1.1207579866666664,2.655960586459123,4823.160288283958,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.138732346564474,22.392168420328304,0.0,0.0036420304130866388,21.63334965730614,21.879877181015942,0.0,0.002037780804916142,20.28968164008062,20.51981018018886,0.0,0.0038783441601988222,20.88051706591533,21.118438077353346,0.0,0.0037857560741321595,20.31362851415712,20.54327767849199,0.0,0.003471161847812975,0.016815073300146737,0.0063310703426379825,0.0,0.00100798553692725
2023-01-20 21:30:00,0.155325,1.1333333333333333,2.390289226666667,2.6521067407425765,4822.25420972882,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.11850540941116,22.374201963042424,0.0,0.0016574184021104616,21.616442687865327,21.865051491234713,0.0,0.0007889325490185659,20.271446342400722,20.50384186580804,0.0,0.0016820672376952998,20.86186741718425,21.10191935417996,0.0,0.001570798009137074,20.29659478311865,20.52852990320473,0.0,0.001598592528621828,0.00729780872658323,0.0027517024916349636,0.0,0.0004274081895132007
2023-01-20 21:45:00,0.1514375,0.9933333333333336,3.17052202,2.6431969406989975,4819.935462891482,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.098942360052668,22.35610547228718,0.0,0.005693525033503589,21.60012167449369,21.850122725239725,0.0,0.0022827421246053923,20.253864294013002,20.487745401877437,0.0,0.005724535110584201,20.843845456015714,21.085280529338608,0.0,0.004786182288977291,20.28019712350286,20.51366140125127,0.0,0.005549628054646757,0.02403661261231723,0.009093765296944053,0.0,0.001377137082155965
2023-01-20 22:00:00,0.14755,0.8266666666666668,4.932657970666667,2.632736208097317,4816.807882629669,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.07947307927681,22.337912562267913,0.0,0.007192956057626984,21.583891699378324,21.835115887732876,0.0,0.0024371741171525167,20.23637588956177,20.47155325603039,0.0,0.007234083549536218,20.82589800636183,21.06855208652221,0.0,0.005528937482436021,20.263907806513927,20.498701878452337,0.0,0.007070555734462486,0.029463706941214227,0.011191287167546382,0.0,0.0016512744215714686
2023-01-20 22:15:00,0.146695,0.78,0.9190874933333332,2.6298348423023574,4815.861814013591,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.060228688041153,22.319640860630837,0.0,0.0076653940502599115,21.567910151418566,21.820045564792377,0.0,0.0024857654864820977,20.219115519596684,20.455282740145876,0.0,0.007708851319052573,20.808164508003507,21.051749852379604,0.0,0.005798796243523473,20.24787000403803,20.483668289248516,0.0,0.007564899670469356,0.03122370676978741,0.011872877439882044,0.0,0.0017416917560434963
2023-01-20 22:30:00,0.14584,0.8800000000000003,4.354095613333334,2.6360667184599955,4817.851619803593,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.04001368478358,22.30126824560795,0.0,0.008577626563880413,21.550905679288473,21.80489133007599,0.0,0.002571165321906931,20.200876770755393,20.438912038492077,0.0,0.008628032715265327,20.789442683228323,21.03485088739473,0.0,0.006301322251370248,20.23083778337754,20.468540436419737,0.0,0.00848682867050517,0.03456497552292809,0.013112329547986985,0.0,0.0019123021412784217
2023-01-20 22:45:00,0.144985,0.8066666666666666,0.0,2.63149130849569,4816.406160034142,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.02150994722585,22.282831522012117,0.0,0.009305275493943851,21.53551334516762,21.78967853681845,0.0,0.002614952654890617,20.184335176313326,20.422476299324693,0.0,0.009360691327150759,20.772410843409133,21.017889583733762,0.0,0.0065875006520076315,20.215462209394413,20.453348475057577,0.0,0.009234591035048263,0.03710301116304112,0.014099613798174128,0.0,0.002044232506528276
2023-01-20 23:00:00,0.14413,0.7133333333333333,1.6166687999999996,2.6257105096429476,4814.457604383678,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.001664891568115,22.264342238889842,0.0,0.009949795479678808,21.51879442159119,21.774415109669942,0.0,0.0026590330210547915,20.166453903902934,20.405986617936158,0.0,0.010008636210876875,20.75403386948835,21.000876444725606,0.0,0.006892671877948977,20.198759885388352,20.438102223871,0.0,0.009904724623860646,0.039414861213420097,0.015011122158619022,0.0,0.0021635530367217597
2023-01-20 23:15:00,0.1431125,0.7333333333333333,4.53262326,2.626945300715032,4814.885346161541,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.982276178445726,22.245777045873265,0.0,0.011383237706761315,21.502545465252563,21.7590814224861,0.0,0.002747065010170366,20.149030189325018,20.389420250674476,0.0,0.011454607441421124,20.736110619160268,20.98378825920424,0.0,0.007539032114056637,20.18252617699927,20.422781127342724,0.0,0.011367086652533505,0.04449102892494295,0.016936412384693688,0.0,0.0024238123174044755
2023-01-20 23:30:00,0.142095,0.7399999999999999,0.0,2.6273573739086884,4815.0266950487,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.96397280759797,22.227194665689666,0.0,0.013202310197994244,21.48736090778246,21.743726858898025,0.0,0.002837057476531952,20.132688150324714,20.37283463238579,0.0,0.01329048925460593,20.719266187369147,20.966682190831534,0.0,0.00828327553816623,20.167367526339156,20.40743840904113,0.0,0.01322047429619548,0.05083360676349384,0.019347808283830564,0.0,0.002749226818090904
2023-01-20 23:45:00,0.1410775,0.6599999999999999,1.7621354733333332,2.6224281351352343,4813.289966341485,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.94448531424136,22.208588893540675,0.0,0.014995010652008393,21.47097696790612,21.728345812045525,0.0,0.0029073648904355425,20.115158960770433,20.356223688798263,0.0,0.015100502696428389,20.70123251433126,20.94955190009559,0.0,0.00894180268127828,20.151017166429355,20.3920685013579,0.0,0.015082721657357996,0.0570274025775086,0.021746030639870247,0.0,0.0030678756375962946
2023-01-21 00:00:00,0.14006,0.6666666666666665,4.05654898,2.6228376094504156,4813.438061382722,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.925441361660294,22.189939004747732,0.0,0.018272580459147147,21.45506112593742,21.712920725492864,0.0,0.0030074466239686463,20.098075733162446,20.339567184527407,0.0,0.01841420259891763,20.683643312432416,20.932376942071,0.0,0.009997016588819643,20.135126882949407,20.376652873071105,0.0,0.018535482514336503,0.06822672878518957,0.026012563087916704,0.0,0.003643319586093613
2023-01-21 00:15:00,0.1400925,0.58,0.0,2.617532554538661,4811.4654359647375,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.907181847147047,22.17129037475556,0.0,0.017616300055031675,21.439924446042227,21.69749076138726,0.0,0.0029848509244511066,20.08177517121404,20.322909645801403,0.0,0.017743392557122654,20.666835479668134,20.915201736679528,0.0,0.009784647607782719,20.120018590227655,20.361233208920297,0.0,0.018053450766880412,0.06618264191126857,0.025284362479661017,0.0,0.003542149550681911
2023-01-21 00:30:00,0.140125,0.4666666666666668,0.0,2.610653347600821,4808.7323800768945,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.88752031743205,22.152618048310014,0.0,0.01689106666353393,21.423417875048038,21.682036304172737,0.0,0.002954149829672301,20.06407569955976,20.306226925499715,0.0,0.017001627402412744,20.64862845431957,20.898002004944104,0.0,0.00949203587134369,20.103527969408297,20.3457880570153,0.0,0.017257451142452605,0.06359633090941527,0.02436031232099812,0.0,0.0034134887639798613
2023-01-21 00:45:00,0.1401575,0.4000000000000001,0.1752218666666669,2.6066367952211875,4807.044517828632,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.867737348039576,22.133874076248794,0.0,0.016644794818675052,21.406809244599668,21.666517669070164,0.0,0.0029379079542489863,20.046256004516945,20.289472267102337,0.0,0.016741203616749776,20.630301229609213,20.88073089327916,0.0,0.009353481778242722,20.086927273657068,20.33027471442049,0.0,0.016961399564529044,0.06263878773244558,0.024030500853545394,0.0,0.003368054923380788
2023-01-21 01:00:00,0.14019,0.4333333333333334,3.679657066666667,2.6086423285016878,4807.895818960423,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.848051634710902,22.115062896305183,0.0,0.017316779191224995,21.390292366779846,21.650938530778756,0.0,0.002951517588752412,20.02853136081825,20.272649988315123,0.0,0.017409905444959718,20.612069156620795,20.863392691219364,0.0,0.009518589772637207,20.07041967522734,20.314697166847797,0.0,0.01761579666298214,0.06481258866055647,0.024845333510241145,0.0,0.0034830673048007062
2023-01-21 01:15:00,0.1385775,0.4200000000000001,0.0,2.607839459836315,4807.557063164473,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.82966613334268,22.096238742101043,0.0,0.02475036922229849,21.375044653274898,21.63534341446316,0.0,0.0031081024761709015,20.01210137248862,20.255812909053898,0.0,0.024917483781467117,20.595131752749325,20.846040242835397,0.0,0.011397739150982583,20.055192458734254,20.29910356039458,0.0,0.02526317923214607,0.08943687386306515,0.03429539097037775,0.0,0.004752569542197523
2023-01-21 01:30:00,0.136965,0.2866666666666665,0.8000689999999996,2.599858307913454,4804.040835259511,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.810224937157262,22.077406656011544,0.0,0.036853961056274954,21.358739004438522,21.61973640336669,0.0,0.0032395640771924476,19.994614355791175,20.238965953745833,0.0,0.03717314537796237,20.577136104672704,20.82867839424761,0.0,0.013428043466906257,20.03890855214281,20.28349840705993,0.0,0.037776473051298796,0.12847118702963484,0.04941468796149159,0.0,0.006768082736645696
2023-01-21 01:45:00,0.1353525,0.0466666666666666,4.053243199999999,2.5857018308896818,4797.133622613447,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.79073225905749,22.05853128658199,0.0,0.057960187407474856,21.342426361384977,21.604088617742505,0.0,0.003345207565785098,19.9770810644996,20.222074740961478,0.0,0.05862234514718362,20.559092157268687,20.811272589732763,0.0,0.015487708445224915,20.022601591383363,20.26785054825646,0.0,0.0597202545598443,0.19513570312551282,0.07546721002180326,0.0,0.010214675544476125
2023-01-21 02:00:00,0.13374,-0.0666666666666666,2.519226133333333,2.579105889615726,4793.620051087773,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.771480898259636,22.03962255233814,0.0,0.26665563348581567,21.326450938946003,21.58841245094362,0.0,0.0035031263660567926,19.959801544145744,20.205149636669102,0.0,0.2782747879572014,20.54129804578637,20.79383298426629,0.0,0.01960575432624338,20.006597023047068,20.252171730134375,0.0,0.29487504102705137,0.8629143431623685,0.3345788734912851,0.0,0.044746578540724474
2023-01-21 02:15:00,0.1331149999999999,-0.2399999999999999,0.0,2.569122297956884,4787.942585774589,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.751614983277126,22.020668517904106,0.0,0.6266579694347462,21.309820698674088,21.57269906367708,0.0,0.0035311315872309183,19.94190921274756,20.18817947636227,0.0,0.676724564423079,20.522840690782736,20.776346502961935,0.0,0.020515592885716676,19.98998616967532,20.236453155117466,0.0,0.7243524472196293,2.051781705550402,0.798631387529546,0.0,0.10630981715099544
2023-01-21 02:30:00,0.13249,-0.3466666666666666,4.965719093333333,2.5630384721885187,4784.270087254751,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.73081896790637,22.00161915709599,0.0,12.581885952030058,21.29219994208,21.556902420148635,0.0,0.0035537699243178753,19.923095637616903,20.17111563890921,0.0,4181.04487240926,20.503377572021034,20.758760038488475,0.0,0.02125250123163107,19.972466689675375,20.22065001279752,0.0,8068.137312188591,12261.788876821038,4784.083036549578,0.0,633.8431615124535
2023-01-21 02:45:00,0.131865,-0.5199999999999999,0.6017049333333332,2.553244423227912,4778.019260864494,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.71433295444305,21.982605195246506,0.0,25.738526027710677,21.27598949708869,21.541042616037558,0.0,0.003560839631007701,20.918228557235153,20.18942411711419,0.0,12162.766983000085,20.485328576587484,20.74109798083957,0.0,0.021390293404585616,21.851393593435493,20.266116451587372,0.0,10.66542819845817,12199.195888359289,4777.919331724844,0.0,630.0403326778966
2023-01-21 03:00:00,0.13124,-0.7133333333333334,3.441619186666668,2.5424469734390818,4770.6449816418235,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.69883400158318,21.96379854553093,0.0,7376.707459311787,21.25818451291416,21.525114123278694,0.0,0.0035717922558542023,23.645732240670746,20.333438231527605,0.0,4744.775736892739,20.46565993541904,20.723353371745237,0.0,0.021586671627805747,21.486077601376305,20.352292552814642,0.0,7.416989051610985,12128.92534372002,4770.571606971859,0.0,626.0898176989867
2023-01-21 03:15:00,0.131445,-0.8866666666666668,0.4297891993333333,2.5328719558863555,4763.684394043811,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.47818135418057,22.009445699371593,0.0,12035.679740873598,21.240962474028503,21.50909435171304,0.0,0.003587336894847792,24.049441279252633,20.568217554882814,0.0,24.89353033429606,20.446551344712432,20.70550008562576,0.0,0.02184622971460303,21.20598417458643,20.41331631884031,0.0,3.9399614276832624,12064.538666202187,4763.185378623023,0.0,626.0969020931033
2023-01-21 03:30:00,0.13165,-0.9533333333333334,3.590393173333333,2.5292141640357744,4760.921652724794,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,26.03377125776128,22.200823827837336,0.0,0.6475700807417254,21.222668116217523,21.492972275139095,0.0,0.003589947145247489,23.273283199218852,20.772953948039063,0.0,0.40581543426228767,20.426363886337473,20.687525290628297,0.0,0.02149569771955283,20.988570087644284,20.45528135010058,0.0,0.5342113577089027,1.6126825175777162,0.6376219699024688,0.0,0.08394293233766001
2023-01-21 03:45:00,0.131855,-1.0466666666666664,2.949015157333333,2.524115324147179,4756.975586813347,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,25.158879866400017,22.43029198301157,0.0,0.20168837686980756,21.205475401933473,21.476757468179652,0.0,0.003576853557804014,22.69107812834866,20.919136335243994,0.0,0.18087362545127905,20.407311162918408,20.669442707666366,0.0,0.02047043868635995,20.82033203219073,20.48280353526861,0.0,0.18752839836025115,0.5941376929255018,0.23538452749826028,0.0,0.03103662687328311
2023-01-21 04:00:00,0.13206,-1.133333333333333,1.8084208,2.519402830364203,4753.230944078831,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.511967161720392,22.592782800834666,0.0,0.12287102028854599,21.188054458810818,21.460478966879894,0.0,0.003577228022510924,22.25631689270185,21.021957671854334,0.0,0.11654640355841318,20.388029078348815,20.65128739650485,0.0,0.019772301097563505,20.688788914820574,20.49941174807754,0.0,0.11729112348074197,0.38005807644777556,0.1508524448203603,0.0,0.019921573862976785
2023-01-21 04:15:00,0.1316625,-1.2800000000000005,0.0,2.5114737716111266,4746.721119121439,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.03198146113161,22.70617900143824,0.0,0.14192129494476724,21.170319050552532,21.444124604636027,0.0,0.0036484832143385574,21.93017828304845,21.09276969736288,0.0,0.13308377736950006,20.36843850949326,20.633046140075407,0.0,0.021081339501442788,20.58484703687018,20.50775478255043,0.0,0.1352250478126393,0.4349599428426879,0.1731891241546426,0.0,0.02280251305901063
2023-01-21 04:30:00,0.131265,-1.3666666666666665,0.0,2.5068140281619953,4742.774487797923,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.673862891433924,22.78356523995587,0.0,0.2367145920001485,21.15195175153441,21.427670907047546,0.0,0.003767239156863158,21.68374004304869,21.139928341656752,0.0,0.20974967324791072,20.348203148398618,20.61469231525207,0.0,0.023916253200809503,20.501343165650436,20.5098180100822,0.0,0.22346296616783023,0.697610723773562,0.2782857906236677,0.0,0.03652918430621574
2023-01-21 04:45:00,0.1308675,-1.3999999999999997,5.77901238,2.505026632314661,4741.237144246996,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.40565481235482,22.834539176672187,0.0,3753.5181794204404,21.13372015203729,21.411110220001845,0.0,0.00394464339679155,21.496716827162885,21.169608533157444,0.0,2.441786717176544,20.32812096254701,20.59621839101856,0.0,0.0296252634684538,20.433897465112537,20.5071113307108,0.0,13.04888933653653,3769.0424253810183,1504.591758331287,0.0,196.9021619334197
2023-01-21 05:00:00,0.13047,-1.3866666666666667,3.626759533333333,2.5057412765070644,4741.853366088018,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.121685268301874,22.899018501146404,0.0,5.152630274491243,21.117313586430317,21.394507837753494,0.0,0.004115867131031852,21.35574703816216,21.18646487927846,0.0,0.9232289215629015,20.309869048352944,20.57770135235436,0.0,0.035018394455008074,20.38327741824707,20.500947136815125,0.0,11875.580711055572,11881.695704513213,4741.788713747804,0.0,618.661173482676
2023-01-21 05:15:00,0.132915,-1.3866666666666665,1.41830436,2.5057412765070644,4741.853366088018,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.78614906517331,22.970195964413993,0.0,0.05591377780969026,21.10037484957686,21.37790069433164,0.0,0.004047713101813095,21.24599259511188,21.193900161667983,0.0,0.05505952568113098,20.291094572795338,20.55918368341776,0.0,0.026131827780643845,23.127162864918517,20.582474801516064,0.0,0.06019524246106969,0.20134808683434788,0.08035469931477589,0.0,0.010680344859423438
2023-01-21 05:30:00,0.13536,-1.513333333333334,0.1190186200000001,2.498968569957429,4735.930815259831,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.53300470428393,23.016650886288836,0.0,0.0213369159379971,21.082943922557018,21.36125938045727,0.0,0.003874153754712843,21.159298977276165,21.194335969532176,0.0,0.020414520218675986,20.271840319098015,20.54063207934338,0.0,0.017417025710037608,22.572878101654513,20.721844280347096,0.0,0.022343371598168273,0.08538598721959181,0.03416849185143869,0.0,0.004625047057010742
2023-01-21 05:45:00,0.137805,-1.84,0.0,2.4816560117941338,4719.972524909795,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.341132669529173,23.044915082456445,0.0,0.011987051980246011,21.06497355766265,21.34455587171893,0.0,0.0036811914494427576,21.089579083555343,21.18956172520323,0.0,0.011826047322868648,20.25201235691185,20.522013518891395,0.0,0.012401580072498572,22.14967319062108,20.8225755004742,0.0,0.012647314933812928,0.05254318575886892,0.02117263049719868,0.0,0.0029176943456664644
2023-01-21 06:00:00,0.14025,-2.206666666666666,6.708017666666667,2.462438405003116,4700.954790727448,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.1937233514551,23.059793319788955,0.0,0.008168679641716341,21.046275365286302,21.32775674958455,0.0,0.0035638431024647447,21.03197423215252,21.18088514783384,0.0,0.008141205361362827,20.231354500985223,20.503285234113406,0.0,0.009840028773529944,21.82499887039337,20.89410672182774,0.0,0.008337986564972338,0.038051743444046195,0.0154528711730347,0.0,0.002167265182018117
2023-01-21 06:15:00,0.1433075,-2.286666666666666,0.8794145200000003,2.458269132991401,4696.6593015005055,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.080499342516326,23.064853575899487,0.0,0.0062304922006937305,21.028703614621183,21.31088151113663,0.0,0.003577200047671214,20.984930786281293,21.16931885885928,0.0,0.00617303201405071,20.211711534926664,20.484463839614598,0.0,0.008677287882848108,21.576311362907344,20.943604417402703,0.0,0.006754346497607224,0.03141235864287098,0.012778242309313844,0.0,0.0018312179597419938
2023-01-21 06:30:00,0.146365,-2.273333333333333,2.1621703733333333,2.458963514250104,4697.378724027194,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.989987920254112,23.06267908259358,0.0,0.005104159502870671,21.009481978825455,21.29391582542563,0.0,0.0037869491110462845,20.94332257578524,21.15557948821783,0.0,0.005088829890008674,20.190464278469484,20.465531449047678,0.0,0.008503081979537055,21.38250143632809,20.976444865003536,0.0,0.005236679924562279,0.027719700408024964,0.0112729205811248,0.0,0.0016499610208563313
2023-01-21 06:45:00,0.1494224999999999,-2.1733333333333333,5.759175160000001,2.4641778050705194,4702.729544536811,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.91822068813696,23.055165302846373,0.0,0.004328419998593948,20.991106637117404,21.27684481178804,0.0,0.00429138185210523,20.907831172016287,21.140197718928498,0.0,0.004312365686852046,20.17014287625055,20.446477136385887,0.0,0.009266265560979814,21.232199245183068,20.9966822378825,0.0,0.004441205287543014,0.02663963838607405,0.010810761435825725,0.0,0.0016153710006446683
2023-01-21 07:00:00,0.1524799999999999,-2.0533333333333337,0.0,2.4704513931940113,4709.044006853034,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.86113283971604,23.043805326999358,0.0,0.0037027869122184336,20.974294963515863,21.259745464707954,0.0,0.005372761176839221,20.877795181019426,21.123667288768573,0.0,0.003683768131583402,20.151448909194116,20.427395352818138,0.0,0.011591201702854612,21.115644305656463,21.007469362165153,0.0,0.0038053612954806683,0.02815587921897634,0.011397058568545242,0.0,0.0017378234905317772
2023-01-21 07:15:00,0.157275,-1.9866666666666664,2.525838773333333,2.4739453132699065,4712.500640689609,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.812453624543224,23.029635136511835,0.0,0.0029620445189584986,20.956271846391555,21.242626100844994,0.0,0.007040319185515735,20.849428590602898,21.106295612156877,0.0,0.0029388712855886213,20.13160174470956,20.408299024238907,0.0,0.013972942154845971,21.02216009927146,21.011131071449597,0.0,0.0030622314170558047,0.02997640856196463,0.012116843650979368,0.0,0.00190567658520778
2023-01-21 07:30:00,0.16207,-1.96,5.048370533333332,2.4753447256244323,4713.872837211156,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.771897079104797,23.01340777511247,0.0,0.0023808609471428666,20.939349559573802,21.225487631859394,0.0,0.012571861974795647,20.824265729578325,21.088303638296445,0.0,0.0023612760224887026,20.112876802903774,20.389191948207486,0.0,0.023512109951674333,20.948084182703887,21.009415502361133,0.0,0.002450099565807352,0.0432762084619089,0.017482901679882996,0.0,0.002833453875258637
2023-01-21 07:45:00,0.1668649999999999,-2.0200000000000005,15.0525404,2.4721975456500815,4710.776969874995,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.737217037929,22.995735462530867,0.0,0.0018920471267323692,20.923207081203365,21.208385350326175,0.0,7386.230594650428,20.801392857393612,21.06991412659571,0.0,0.0018725855349066628,20.09490830738851,20.370136858379052,0.0,2562.4529842448246,20.888579602437,21.003698334198766,0.0,0.00194696773454241,9948.689290495651,4024.2290944753663,0.0,671.5029878496316
2023-01-21 08:00:00,0.17166,-2.0333333333333337,25.040179666666667,2.471498893793066,4710.084895586021,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.708602190129834,22.977123064246705,0.0,0.0017175951238360325,22.59996703936864,21.242650844343164,3.2960631362044523e-05,1342.364601959329,20.781978265459525,21.051346996889343,0.0,0.0016928293923213268,20.69998312961071,20.372984472044962,1.6870389288214938e-05,561.0830895144431,20.84186796741389,20.99507014602727,0.0,0.0017740462071145877,1903.4528759444956,770.1613303266435,4.983102065025946e-05,132.20589396387163
2023-01-21 08:15:00,0.1712475,-2.146666666666667,37.480926,2.465570311338536,4704.142905899289,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.68475751121297,22.9580008455763,0.0,0.0018204708353357284,22.60000256885052,21.321456864739773,0.0,1267.872948972458,20.765435050409007,21.03282391373929,0.0,0.0017785666940919069,20.700001829515383,20.39479035962872,0.0,530.7600472993284,20.80510674096957,20.98440973558517,0.0,0.0018987024733319688,1798.6384940117891,729.5020084157829,0.0,124.92539518618179
2023-01-21 08:30:00,0.170835,-2.3399999999999994,53.96499533333333,2.4554934854033563,4693.767738679105,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.664899935290645,22.938700011439526,0.0,0.0019623850928448205,22.600002448258202,21.395688434053998,0.0,1193.2821942809683,20.751506605203303,21.014524239352223,0.0,0.0018905405812723926,20.70000173451598,20.415142753182042,0.0,498.3410126375979,20.77636520782251,20.97239536400537,0.0,0.002072394995153569,1691.6291322392356,688.916155670988,0.0,117.69099145405323
2023-01-21 08:45:00,0.1704225,-2.1333333333333337,60.89782733333333,2.4662669024664896,4704.847426324824,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.648971486831254,22.919501903752643,0.0,0.002322844935304768,22.600002237114992,21.465610158723937,0.0,1128.186844812811,20.74051911788928,20.99661869090418,0.0,0.0021771853725398834,20.700001537610063,20.434137981095013,0.0,472.03614114086804,20.754701495170842,20.95957601387834,0.0,0.002506037433225399,1600.2299920214202,648.8470450708501,0.0,110.57813553858695
2023-01-21 09:00:00,0.17001,-1.96,36.42628933333333,2.4753447256244323,4713.872837211156,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.63500005946533,22.900596280937034,0.0,0.0030147767850307794,22.600002119586225,21.53147226294499,0.0,1104.0370918954818,20.73074291691692,20.979216386398953,0.0,0.0026720384676519548,20.700001458494647,20.45186654285614,0.0,482.04173412545623,20.73729402213337,20.94634766826101,0.0,0.003371806692589287,1586.0878846428832,640.7543435158412,0.0,108.93464594112817
2023-01-21 09:15:00,0.1667425,-1.6266666666666665,55.581664,2.4929384196609985,4730.50406230635,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.614114464492292,22.88177893397826,0.0,0.006668620329687803,22.600001904524195,21.593510448603137,0.0,1028.8548845050839,20.7134893836822,20.96206038405337,0.0,0.004747329580692644,20.700001256531046,20.46841290424123,0.0,442.45154906233773,20.714650909828617,20.932691533373045,0.0,0.008750178558141622,1471.32659969589,590.1977313567047,0.0,98.41104522074532
2023-01-21 09:30:00,0.1634749999999999,-1.28,86.51987600000001,2.5114737716111266,4746.721119121439,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.60000420018671,22.86306332828143,0.0,22.59749108575158,22.60000182305078,21.65194672665608,0.0,942.2679758559838,20.702584961153534,20.945120107770403,0.0,0.07023364910668081,20.700001217276075,20.483855897680023,0.0,390.5329713975421,20.700002745625085,20.918738583716426,0.0,21.303885087521046,1376.772557075905,548.1930859236871,0.0,89.61586472137469
2023-01-21 09:45:00,0.1602075,-1.0599999999999998,96.352128,2.5233889618896668,4756.404494931713,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.600000674294478,22.84516585919745,0.0,23.6867138866613,22.600001757116015,21.70699022549703,0.0,885.0721192347037,20.700001961746427,20.92887316671331,0.0,8.031955075537732,20.700001194097876,20.498269104589042,0.0,364.62406225944716,20.70000091427609,20.905216663259765,0.0,17.821059379217843,1299.2359098355678,514.8773849207223,0.0,82.48721864468662
2023-01-21 10:00:00,0.15694,-1.2,91.91869066666666,2.5157917482467216,4750.298580435512,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.60000061141684,22.82848593628075,0.0,44.47457369158949,22.60000170616495,21.758837929008696,0.0,852.0135823324337,20.70000132095311,20.913626836535656,0.0,27.516867916266147,20.700001185802012,20.51172119531638,0.0,360.3516897261857,20.700001113274602,20.892530596410722,0.0,34.93555511916638,1319.2922687856415,524.4044025921734,0.0,82.30002694281569
2023-01-21 10:15:00,0.1546825,-1.2599999999999996,97.542318,2.512551734728822,4747.6214295535865,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.600000506936606,22.812940833419976,0.0,52.15600212078909,22.600001642620498,21.80767538319076,0.0,808.2779750163551,20.699999920811855,20.899396074841885,7.918814404206387e-08,33.904895785694066,20.70000115925713,20.524276259771714,0.0,344.56038476529534,20.700000326378813,20.880628740068417,0.0,38.76860218129641,1277.6678598694302,508.5140505603671,7.918814404206387e-08,78.65822462580398
2023-01-21 10:30:00,0.1524249999999999,-1.513333333333334,116.96548533333332,2.498968569957429,4735.930815259831,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.60000027659659,22.798453340381382,0.0,46.55782037947499,22.600001595146814,21.853677354447072,0.0,752.8356122526712,20.699999685575705,20.886113249154427,3.1442429460071253e-07,26.918574851133354,20.70000112727191,20.535994110816763,0.0,316.87607926815934,20.700000223700226,20.86946261089177,0.0,28.716152906931335,1171.9042396583702,468.9551736452348,3.1442429460071253e-07,71.48049234287487
2023-01-21 10:45:00,0.1501674999999999,-1.6000000000000003,114.373526,2.494354876822692,4731.791625384486,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.600000583379646,22.784951513797182,0.0,61.91440761279302,22.600001502590512,21.897008475149583,0.0,723.4876914181533,20.70000034114106,20.873715277434243,0.0,41.2644276033183,20.70000105470299,20.546930577436708,0.0,311.90123660530634,20.700000388485392,20.858986754305914,0.0,41.233756494143705,1179.8015197337147,472.98863954616803,0.0,71.02752152904914
2023-01-21 11:00:00,0.1479099999999999,-1.46,108.47549466666663,2.501815819679504,4738.443089809001,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.60000056106317,22.77236829897229,0.0,76.92642489230319,22.600001412917,21.937823812072583,0.0,697.0708341609644,20.70000110434661,20.862143246868225,0.0,55.416271676147026,20.700000981482535,20.557137763337455,0.0,308.0239889657643,20.700001071837978,20.849158523550276,0.0,53.98816653402099,1191.4256862292,476.22437945165285,0.0,70.43834796469393
2023-01-21 11:15:00,0.1451875,-1.2466666666666666,113.80819,2.513270938951144,4748.21944152657,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.600000770516434,22.760641193462114,0.0,77.87180176937254,22.600001326828835,21.976269433643985,0.0,658.1711076758214,20.700000703382642,20.851342098183864,0.0,55.46462537245373,20.700000923649817,20.566664301106304,0.0,291.24141251337056,20.700000717890468,20.839937864198006,0.0,52.33856831458265,1135.087515645601,451.6375445455569,0.0,65.57212599870805
2023-01-21 11:30:00,0.142465,-1.0599999999999998,120.41371933333332,2.5233889618896668,4756.404494931713,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.60000090658781,22.74971195830449,0.0,77.12773258284845,22.60000126731616,22.012482921708393,0.0,619.8310577058326,20.700000745590543,20.841260459271254,0.0,53.879736004600176,20.700000888142263,20.575555578171357,0.0,273.94756677567256,20.700000730524604,20.831287199608404,0.0,49.12695209467053,1073.9130451636242,425.58363430400874,0.0,60.63077246112061
2023-01-21 11:45:00,0.1397425,-1.0066666666666668,101.62862066666668,2.5262974491547094,4758.677848086047,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.60000012514429,22.739526274867487,0.0,0.00231250452210989,22.600000814026547,22.046593861331974,0.0,0.0004529747604518665,20.70000113057854,20.83185042585299,0.0,81.73817741534424,20.700000857250746,20.58385395643908,0.0,8130.42005336086,20.700001206491972,20.823171319524125,0.0,76.5275464145039,8288.68854266999,3280.9630336456844,0.0,458.489976729232
2023-01-21 12:00:00,0.13702,-0.9000000000000002,77.52736333333333,2.5321393219432204,4763.135605665596,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.574236054442512,22.72911158290801,0.0,0.0030620147715367807,22.45922995736058,22.07445755091677,0.0,0.00046225374334507574,20.700001092538532,20.823067254069322,0.0,114.22243121786991,22.599943252826073,20.658169319665028,5.674717392878392e-05,1851.3316218879088,20.700001100957106,20.81555715877026,0.0,108.9339057856295,2074.491483159923,819.2643529456001,5.674717392878392e-05,112.25560164060613
2023-01-21 12:15:00,0.13691,-0.6466666666666666,66.02554266666668,2.546155740902446,4773.234904132732,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.545610447584107,22.717550188041745,0.0,0.004133898366807942,22.34252549527078,22.093259872354356,0.0,0.00046594991972975265,20.700000449288662,20.81486915193656,0.0,130.2184461519889,22.600004621082554,20.787654671081672,0.0,1753.0783653331648,20.700000384145547,20.808413665869978,0.0,124.48743598604439,2007.7888473194846,788.5569665144893,0.0,107.96133428549874
2023-01-21 12:30:00,0.1368,-0.6666666666666666,45.36260066666667,2.5450415414129526,4772.4630839966085,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.51836360615468,22.70487716061948,0.0,0.007259497667870485,22.247811704015643,22.10486128931888,0.0,0.0004658341654695721,20.700001560935252,20.807217187199097,0.0,159.72572297733697,22.600004356610864,20.908507484011036,0.0,1676.1489268519983,20.70000153713344,20.801711787485143,0.0,153.90659488904933,1989.788970050218,781.8296627667341,0.0,106.95429786648924
2023-01-21 12:45:00,0.13669,-0.6399999999999999,45.78247000000001,2.546527442722436,4773.491190957336,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.488586044482567,22.691122037903725,0.0,563.4327299703881,22.16653902881708,22.110697522397075,0.0,0.00046578687324741117,20.700001504867785,20.800074991835768,0.0,164.79820598510932,22.60000359171589,21.021301458455834,0.0,0.00046561016535521735,20.7000014902236,20.795424238934373,0.0,158.08375985811767,886.3156272106538,348.0487240550267,0.0,47.5747800910816
2023-01-21 13:00:00,0.13658,-0.6066666666666666,39.83154266666667,2.5483882356811267,4774.765199277699,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.59999735298571,22.681329277775347,2.6470142913126438e-06,216.27412191200443,22.101143488580885,22.111957500878496,0.0,0.00046476723026244934,20.70000136807174,20.793408569146674,0.0,176.44437199406894,22.216810112386135,21.113147607049555,0.0,0.00046458998909724644,20.700001369756347,20.78952537036745,0.0,169.2005791841456,561.9200024474384,220.50015558059184,2.6470142913126438e-06,30.115911249197236
2023-01-21 13:15:00,0.13641,-0.5133333333333333,40.23157666666667,2.5536190792210096,4778.266055415435,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.6000012780604,22.67579596551319,0.0,219.13093042286408,22.04623704741279,22.10966542587682,0.0,0.0004660477155016274,20.70000129609634,20.78718622493582,0.0,179.84584876839634,21.928744424146213,21.17664980394181,0.0,0.00046581340056980197,20.70000130135839,20.783991153660363,0.0,171.90289626296394,570.8806073153404,223.5574647607542,0.0,30.49547376801448
2023-01-21 13:30:00,0.13624,-0.46,45.48823266666667,2.556622111347589,4780.222163546403,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600001218176846,22.670639238997122,0.0,216.9263551733178,22.001207852282068,22.104617973238042,0.0,0.0004701042724405925,20.70000123710401,20.78137837925405,0.0,178.08134843108388,21.712618201863414,21.219229039189266,0.0,0.00047009903939944017,20.700001251115488,20.778799048761158,0.0,169.27504802443704,564.2836918321506,220.714547264366,0.0,30.070149919297222
2023-01-21 13:45:00,0.13607,-0.4200000000000001,63.40052333333333,2.558881222006523,4781.667830636486,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600001196091156,22.66583335000246,0.0,200.7408004033512,21.964990591963616,22.097516295406848,0.0,0.0004700012248783636,20.70000117153614,20.775957420484456,0.0,162.15809555911284,21.55072346118597,21.24645719529767,0.0,0.0004699613730203521,20.700001174042274,20.773927906664472,0.0,151.99114865448016,514.8909845795421,201.21722733804546,0.0,27.379628123887844
2023-01-21 14:00:00,0.1359,-0.3466666666666666,51.13499866666667,2.5630384721885187,4784.270087254751,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000111553101,22.661354427806426,0.0,216.89874369921773,21.939039636664745,22.089035358529074,0.0,0.0004699345261070832,20.70000110230129,20.77089757523912,0.0,178.91389702575566,21.432266703771003,21.262596074319195,0.0,0.00046969804473008525,20.700001115216956,20.76935788546904,0.0,168.78428702979244,564.5978673873367,220.28458546907405,0.0,29.936675165247163
2023-01-21 14:15:00,0.13798,-0.3933333333333333,45.46508866666667,2.5603906017726157,4782.621340491445,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600001236201223,22.657180233063787,0.0,227.26441890064118,21.91314104141633,22.079541709401134,0.0,0.00046426455119749806,20.700001245980033,20.766174795899204,0.0,189.75720856898317,21.338173442969712,21.270613361501546,0.0,0.00046416277709396443,20.700001284624882,20.76507037883785,0.0,179.3653342988288,596.3878901957814,232.92847965575595,0.0,32.139471622901205
2023-01-21 14:30:00,0.14006,-0.2466666666666667,61.48961466666667,2.5687407496794563,4787.717002899263,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600001081899865,22.653290030016,0.0,210.87595638639354,21.88854443710776,22.069135062183204,0.0,0.00045890849262601036,20.700001074217422,20.761766624289212,0.0,173.59679218993605,21.263206951208822,21.272491778954013,0.0,0.00045886493896607483,20.700001095944394,20.7610479172726,0.0,162.14433222883022,546.6179985785914,212.7960942134008,0.0,29.804220955528915
2023-01-21 14:45:00,0.14214,-0.2799999999999999,32.85242759999999,2.5668356476622955,4786.581162350652,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600001007989885,22.64966449112591,0.0,245.7764773473794,21.871337535677647,22.058128537620885,0.0,0.00045242513091695545,20.700000999735316,20.757652096122907,0.0,209.20355239111083,21.208710710972063,21.269963189603555,0.0,0.00045241642539257595,20.700001030218175,20.757274109543673,0.0,198.59532988715293,653.5762644671995,254.623339465631,0.0,36.19216147164479
2023-01-21 15:00:00,0.14422,-0.2133333333333333,17.0163486,2.5706502646706917,4788.839613422805,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000886869385,22.646285610656612,0.0,265.0240517640092,21.847382857499394,22.046557496577776,0.0,0.00044645472399907835,20.700000878844914,20.75381165162238,0.0,229.00083426655195,21.157026953820807,21.264067788106995,0.0,0.00044643341417718516,20.700000909741718,20.753733586088234,0.0,218.77014038772953,712.7959193064289,277.28233945419265,0.0,39.98965899608366
2023-01-21 15:15:00,0.1516449999999999,-0.2933333333333332,15.436045266666664,2.5660748307079175,4786.123138304474,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000112207333,22.643136618025473,0.0,270.5188399394232,21.821580720439208,22.034211472850124,0.0,0.0004239702238210217,20.700001123543654,20.75022704366136,0.0,234.8354706039559,21.110680861094835,21.255306109342843,0.0,0.0004239627082186061,20.7000011859033,20.75041193670656,0.0,224.31651422957242,729.6716727058836,284.3532324053796,0.0,43.120745928113756
2023-01-21 15:30:00,0.15907,-0.2799999999999999,10.586039133333331,2.5668356476622955,4786.581162350652,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000875580132,22.640201867356275,0.0,278.1023686008449,21.79757195929712,22.021138552614296,0.0,0.0004043131915681666,20.700000876717105,20.74688122439189,0.0,242.79305990202303,21.07133771431214,21.244283560232684,0.0,0.0004043064537032834,20.700000934042965,20.747295625865366,0.0,232.2125998933301,753.1088370158433,293.39971092489895,0.0,46.67109201682367
2023-01-21 15:45:00,0.166495,-0.2933333333333333,6.717936600000001,2.5660748307079175,4786.123138304474,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000720318786,22.637466770618982,0.0,284.81904970439103,21.774292179278014,22.007452798894434,0.0,0.00038617229596733024,20.70000072172668,20.743758274824707,0.0,249.85071241345167,21.036553636455135,21.23153224865864,0.0,0.00038616452329358255,20.700000777038447,20.7443719476221,0.0,239.18219147839324,773.8527259330554,301.5705998408348,0.0,50.20999702049979
2023-01-21 16:00:00,0.17392,-0.2733333333333334,5.8814998733333335,2.5672163175521416,4786.8093853094615,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000594640647,22.63491774913701,0.0,287.58482006598143,21.75168929589116,21.993230536092717,0.0,0.0003698492172690528,20.700000595605317,20.740843353294572,0.0,252.9101204061374,21.00522479225387,21.21743278469195,0.0,0.00036984291525563127,20.700000648373926,20.74162899821096,0.0,242.06629262805637,782.5619727923076,304.82899607715404,0.0,53.015858997738626
