timestamp,electricity_price,ambient_temperature,solar_radiation,heat_pump_cop,heat_pump_power_max,temperature_room_1_min,temperature_room_1_max,temperature_room_2_min,temperature_room_2_max,temperature_room_3_min,temperature_room_3_max,temperature_room_4_min,temperature_room_4_max,temperature_room_5_min,temperature_room_5_max,temperature_room_1_air,temperature_room_1_internal,discomfort_room_1,heat_flow_room_1,temperature_room_2_air,temperature_room_2_internal,discomfort_room_2,heat_flow_room_2,temperature_room_3_air,temperature_room_3_internal,discomfort_room_3,heat_flow_room_3,temperature_room_4_air,temperature_room_4_internal,discomfort_room_4,heat_flow_room_4,temperature_room_5_air,temperature_room_5_internal,discomfort_room_5,heat_flow_room_5,heat_flow_total,heat_pump_power,discomfort_total,costs
2023-01-21 16:15:00,0.1751625,-0.2733333333333333,3.461456453333333,2.5672163175521416,4786.8093853094615,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000041927283,22.632542139550573,0.0,292.2259739535405,21.730471136694483,21.97856367421315,0.0,0.0005011718787471948,20.7000004174835,20.738122598022922,0.0,257.84495867910744,20.977302263564717,21.202303776362374,0.0,0.0005076532203799799,20.700000453565213,20.739055601694382,0.0,246.9100513857212,796.9819928434682,310.4459828314725,0.0,54.37849446771781
2023-01-21 16:30:00,0.1764049999999999,-0.2533333333333333,0.0,2.5683593779209914,4787.490890822934,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000568581667,22.630328154968332,0.0,297.58740173858445,21.709818480125772,21.963533589149918,0.0,0.000516878755530273,20.700000569286733,20.735583085815076,0.0,263.5004345352748,20.951391757177603,21.186392157558107,0.0,0.0005265558971458111,20.700000606991537,20.736641286918168,0.0,252.55337063597176,813.6422503444837,316.79454882326564,0.0,55.88414238516814
2023-01-21 16:45:00,0.1776474999999999,-0.2799999999999999,1.7786664500000002,2.5668356476622955,4786.581162350652,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000064629565,22.628264785270044,0.0,0.0007635391807588915,21.689340973216982,21.948182372122808,0.0,0.000736132185095519,20.700000058282107,20.73321272928412,0.0,0.0007608354994251085,20.926713924204474,21.169856979102367,0.0,0.0007609805998499003,20.70000006937582,20.734376206787083,0.0,0.0007468557035078434,0.0037683431686372625,0.0014680889959079464,0.0,0.0002608023399005568
2023-01-21 17:00:00,0.17889,-0.2066666666666666,0.0297544133333332,2.571032701853785,4789.0625414108235,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.527280916185443,22.623739531568827,0.0,0.0007928061627551911,21.67023816258787,21.932575191151237,0.0,0.0007580677100139592,20.63608722585238,20.72876327267856,0.0,0.0007889389083437866,20.904140594903545,21.152852558367574,0.0,0.0007891474552005777,20.640646427969436,20.730330249104018,0.0,0.0007714660581727311,0.0039004262944862455,0.0015170659990726416,0.0,0.00027138793657410483
2023-01-21 17:15:00,0.1700475,-0.2466666666666666,0.0,2.5687407496794563,4787.717002899263,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.468525963453992,22.615074372695073,0.0,0.0009018395557220546,21.65155418360025,21.916777750404638,0.0,0.0008514987529880388,20.58408998640442,20.720769692818234,0.0,0.0008957991830225208,20.88254011509949,21.13551087204395,0.0,0.0008961212249025315,20.59161126661725,20.723199202455174,0.0,0.0008706764949437708,0.004415935211578917,0.0017191050564872945,0.0,0.0002923295170930232
2023-01-21 17:30:00,0.161205,-0.2933333333333332,2.082824466666666,2.5660748307079175,4786.123138304474,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.420058463539746,22.603369475595496,0.0,0.0010416850289147223,21.633310273234986,21.900826057740414,0.0,0.0009688914765128348,20.540946519235725,20.710154691971045,0.0,0.0010324722135034356,20.861723849923806,21.117912674633097,0.0,0.0010329557586029284,20.550455398573686,20.71373272279686,0.0,0.000996309803335684,0.005072314280869605,0.0019766821373133057,0.0,0.0003186510439455914
2023-01-21 17:45:00,0.1523625,-0.2866666666666667,0.0,2.566455152187795,4786.352413151605,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.37966360622392,22.589452295965213,0.0,0.00123178237590489,21.61595523093986,21.884768221860853,0.0,0.0011242334682523406,20.504871009316645,20.697620180942987,0.0,0.001217550713908158,20.842024769915568,21.100139030739534,0.0,0.0012182930041265275,20.515788882630748,20.702517277436037,0.0,0.0011642382326993797,0.005956097794891296,0.002320748831248414,0.0,0.0003535950938010865
2023-01-21 18:00:00,0.14352,-0.2999999999999999,0.0,2.5656946828019396,4785.893338401412,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.34428146506257,22.57391307617159,0.0,0.0014987923525733179,21.598334537438884,21.86862701900278,0.0,0.0013342956835692946,20.47310031243214,20.683668152202674,0.0,0.0014760998368647412,20.822242344911533,21.082234072768646,0.0,0.0014772782018540032,20.485087424382453,20.689980451475773,0.0,0.0013945480466699524,0.00718101412153131,0.0027988576231093402,0.0,0.0004016920460686525
2023-01-21 18:15:00,0.1422725,-0.28,2.1026604106666658,2.5668356476622955,4786.581162350652,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.31302834757795,22.557171590076642,0.0,0.0016425538941311785,21.5809889267578,21.852408255511016,0.0,0.0014393133948308499,20.444964109769582,20.668656337099733,0.0,0.0016137182627570486,20.80285853241645,21.064217886174706,0.0,0.001615208889303232,20.45784752932656,20.676432747251713,0.0,0.0015130907336470421,0.007823885174669351,0.00304806627638775,0.0,0.00043365600930737614
2023-01-21 18:30:00,0.141025,-0.22,0.0,2.5702680061101786,4788.616153273021,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.28547917049493,22.539575343752475,0.0,0.001813444443128042,21.56452700065452,21.83615085264655,0.0,0.001561740136626773,20.42018632161215,20.6528877841099,0.0,0.0017768156996865701,20.78444692337248,21.046144566560564,0.0,0.001778686361766573,20.43389377013865,20.662144966308865,0.0,0.0016522524888646015,0.00858293913007256,0.003339316798741897,0.0,0.00047092715154257607
2023-01-21 18:45:00,0.1397775,-0.2,1.6398112799999998,2.5714153180801813,4789.28493664492,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.259701989281506,22.521365361999283,0.0,0.0020071087973111473,21.547756597257948,21.819872225476022,0.0,0.0016969954006395493,20.396937269145447,20.636572590433822,0.0,0.001960898186497741,20.76580448835361,21.02804060142645,0.0,0.00196327053314054,20.411449046244712,20.64730849352248,0.0,0.0018074213406984127,0.00943569425828739,0.0036694555686679503,0.0,0.0005129073257494844
2023-01-21 19:00:00,0.13853,-0.1533333333333333,0.2380370466666663,2.574098680218203,4790.826736432953,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.236067541721315,22.502717219293856,0.0,0.0022377810380777145,21.53162954911716,21.80358454622441,0.0,0.001853906696081938,20.375664878469603,20.61986467978502,0.0,0.002179269048936159,20.747841163096133,21.009924524206646,0.0,0.002182237139146495,20.391009071903127,20.632066572051194,0.0,0.00198913026460541,0.010442324186847717,0.004056691480826421,0.0,0.000561973470838884
2023-01-21 19:15:00,0.1379075,-0.0733333333333333,0.0,2.5787196041713627,4793.408435284235,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.213318862350935,22.48376152693928,0.0,0.0024759633997427795,21.51527944554678,21.78729943220049,0.0,0.00201100521754203,20.35516135719552,20.602879614888316,0.0,0.002403550076834169,20.729689935592845,20.991812049084558,0.0,0.0024072455043305505,20.371376676088637,20.616529450906672,0.0,0.0021732039627770866,0.011470968161226617,0.004448319290965588,0.0,0.0006134565926188367
2023-01-21 19:30:00,0.137285,0.0,3.7391662,2.5829791467958607,4795.706126015507,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.19163582618039,22.464585913814144,0.0,0.0027466459928706236,21.49916320283474,21.771017633402938,0.0,0.002187005154265967,20.33563966259995,20.585694534154623,0.0,0.0026572438871196175,20.71181512864924,20.97370667526995,0.0,0.0026617958296900773,20.352762707198504,20.600772129197853,0.0,0.002381561166017102,0.012634252029963386,0.004891348830917179,0.0,0.0006715088242524649
2023-01-21 19:45:00,0.1366625,0.0,2.020009733333333,2.5829791467958607,4795.706126015507,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.17179420529164,22.445305603507926,0.0,0.003036414446666298,21.484302517219678,21.7547835014418,0.0,0.0023660758845166128,20.31790457335047,20.568416332808262,0.0,0.002927443950603286,20.69520668066927,20.95566104536916,0.0,0.0029329810657857205,20.335986865078233,20.58489770423183,0.0,0.002595815919990663,0.013858731267562579,0.005365405789184975,0.0,0.0007332497686644917
2023-01-21 20:00:00,0.13604,-0.0599999999999999,0.0,2.579492362938583,4793.831121702179,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.151675424305918,22.4259771864326,0.0,0.003344802865670386,21.468774515000668,21.738608885384238,0.0,0.0025503528936307077,20.299859730709827,20.551096854656606,0.0,0.003213691128620872,20.67790477051774,20.937686954604683,0.0,0.0032203479018868258,20.318967907374418,20.568959687492896,0.0,0.0028185344293993136,0.015147729219208105,0.005872368314342154,0.0,0.0007988769854831066
2023-01-21 20:15:00,0.135,-0.0333333333333333,3.950754906666667,2.581040143429414,4794.6699404253895,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.13103957569678,22.406576494864737,0.0,0.0033964403062427657,21.452449288963397,21.722447648490082,0.0,0.0025800176966893837,20.281276058070002,20.533710198256642,0.0,0.003685965336073841,20.65978124843217,20.919728900613585,0.0,0.0036942661981416414,20.301469297584532,20.552939326984745,0.0,0.0031797793525126824,0.016536468889660313,0.006406901082789203,0.0,0.0008649316461765425
2023-01-21 20:30:00,0.13396,-0.1266666666666666,0.0,2.5756360337554236,4791.695953105431,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.11187722507506,22.387144495056667,0.0,0.003404139086034545,21.43735717728256,21.70631426526952,0.0,0.002582745352818304,20.264146192144526,20.516294683768518,0.0,0.0041929828276609975,20.642903153571513,20.90180344858365,0.0,0.004203511503239012,20.285456656007938,20.536875672128346,0.0,0.0035575605881336507,0.01794093935788651,0.00696563455502197,0.0,0.0009331164049907431
2023-01-21 20:45:00,0.1329199999999999,-0.2,0.978597417333333,2.5714153180801813,4789.28493664492,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.09134585930665,22.367681853376386,0.0,0.0034188081963678783,21.42077140260258,21.690196066127054,0.0,0.0025894558767981823,20.24564063103805,20.498850050143908,0.0,0.004832725104589094,20.62449565816281,20.88389425244833,0.0,0.00484640212759454,20.268121140095495,20.520772360322198,0.0,0.004018994186884888,0.019706385492234583,0.007663633857072676,0.0,0.0010186502122820993
2023-01-21 21:00:00,0.13188,-0.16,1.6034445753333335,2.573714798908431,4790.608087056588,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.071112591622075,22.348157167094225,0.0,0.003476828627656016,21.404365905620363,21.674056183720776,0.0,0.0026208298354183862,20.22742491275234,20.481344886404372,0.0,0.005759437704610194,20.606264899577415,20.865958020280445,0.0,0.005778271920859283,20.251104728755415,20.504603202338544,0.0,0.004657014568936578,0.02229238265748046,0.008661559030136186,0.0,0.0011422864048943602
2023-01-21 21:15:00,0.12835,-0.04,0.6546021200000002,2.580652914385349,4794.4610564890545,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.051399279166873,22.32860287838369,0.0,0.006167621670359054,21.38834575918926,21.657912559629494,0.0,0.0027164717969496606,20.209716733342855,20.46381015270436,0.0,0.008063830984447498,20.58845842608134,20.84801701391195,0.0,0.006666045037307534,20.234596586235586,20.488398117671977,0.0,0.006099709904355841,0.02971367939341959,0.01151401617311125,0.0,0.0014778239758188288
2023-01-21 21:30:00,0.12482,0.0,1.6100563200000004,2.5829791467958607,4795.706126015507,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.03194722797407,22.309047121914467,0.0,0.00991066414745814,21.37245069890767,21.64177989580365,0.0,0.002961946618480686,20.192255529625783,20.44627251135401,0.0,0.011654202948744922,20.570837320386403,20.83009147241192,0.0,0.008511085459674021,20.218320115440225,20.472181799641888,0.0,0.009551595760053735,0.0425894949344115,0.016488516752929654,0.0,0.0020580966611006796
2023-01-21 21:45:00,0.12129,-0.1733333333333333,3.3821106000000003,2.5729475818332634,4790.169178199036,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.012935969435844,22.289514189802244,0.0,0.019149029975008794,21.356940351993202,21.625672686080325,0.0,0.0031982101716036687,20.1752309453546,20.42875523908832,0.0,0.019330063647545942,20.55360721302019,20.81219992964292,0.0,0.010842846412256607,20.202492100016794,20.455976271264333,0.0,0.019697569564881348,0.07221771977129636,0.02806808824291716,0.0,0.003404378422983422
2023-01-21 22:00:00,0.11776,-0.3133333333333333,2.6448565866666667,2.564934906028789,4785.4321657961045,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.99376230645166,22.270010940246248,0.0,0.06398766215576081,21.3413365210599,21.609597297127138,0.0,0.0033639319740291964,20.15805578158187,20.411265518613643,0.0,0.06607366540383597,20.536191786636763,20.79434600174585,0.0,0.013049772869956986,20.18657759456628,20.439791282060924,0.0,0.07220415189615512,0.21867918429973807,0.0852572062494609,0.0,0.010039888607936516
2023-01-21 22:15:00,0.12022,-0.38,1.001739666666666,2.561146293551063,4783.09500074572,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.973917833435372,22.250506107114532,0.0,0.02557251770538113,21.325077647908792,21.593529432190273,0.0,0.003083630754456957,20.14021504167823,20.393773454964066,0.0,0.025846262108983588,20.518075783400956,20.776496767040086,0.0,0.009681210504752407,20.1700331666095,20.423602625491256,0.0,0.026595762878593405,0.09077938395216748,0.03544482569416239,0.0,0.004261176944952202
2023-01-21 22:30:00,0.12268,-0.3133333333333333,0.0462850000000006,2.564934906028789,4785.4321657961045,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.953531740551014,22.230958787238436,0.0,0.0161852658964494,21.30825487258144,21.5774333869479,0.0,0.0028793223607781375,20.121828042848414,20.376239047270623,0.0,0.016292683775547864,20.49940700748605,20.758610377608978,0.0,0.007939918861491204,20.15294174704704,20.407374275356418,0.0,0.016585858362459353,0.059883049256725954,0.02334681052371854,0.0,0.0028641867150497905
2023-01-21 22:45:00,0.12514,-0.3333333333333332,0.0,2.5637965321552247,4784.736483772485,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.933359273282566,22.21136204635817,0.0,0.011429967650379912,21.291549474972086,21.561298706360937,0.0,0.0026799809681381927,20.103641205216167,20.35865485044213,0.0,0.011507522107389777,20.48092741321845,20.74067844549906,0.0,0.006604048263312734,20.136015899098865,20.39109793081956,0.0,0.011654203385238846,0.043875722374459455,0.017113574273218888,0.0,0.002141592684550612
2023-01-21 23:00:00,0.1276,-0.3666666666666667,3.117624643333334,2.561902657747494,4783.566591568229,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.91329143538778,22.191729880093316,0.0,0.008796976471423879,21.274922774946543,21.545133275791695,0.0,0.002501774956168667,20.08555545108765,20.341034046779264,0.0,0.008843647671901609,20.462539807086532,20.72271321697495,0.0,0.005629135389529358,20.119188464265214,20.374784620318938,0.0,0.008922464680647751,0.034693999169671266,0.013542278456502844,0.0,0.0017279947310497627
2023-01-21 23:15:00,0.1254525,-0.4666666666666667,0.6446839,2.5562461660540072,4779.979429694794,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.89410100507025,22.17209946880944,0.0,0.010801502679300287,21.259177047949862,21.528967765214638,0.0,0.0026381906681696545,20.068347482942688,20.32341299148071,0.0,0.010868915544727506,20.445022865644365,20.704750327460072,0.0,0.006384586320308158,20.10324832523339,20.358468241939143,0.0,0.010975580592835606,0.04166877580534121,0.01630076803974788,0.0,0.0020449721025064707
2023-01-21 23:30:00,0.123305,-0.4400000000000001,3.8119001,2.5577509272461203,4780.947301219984,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.873880075228037,22.152462117055798,0.0,0.014723696307261825,21.24243238994258,21.51279635049143,0.0,0.002818382814046184,20.05011301210709,20.305783527478077,0.0,0.014843201154756241,20.42647347769671,20.686781001963656,0.0,0.007573126145578459,20.086303330646828,20.342142602707238,0.0,0.0150174602197764,0.05497586664141911,0.021493831184184357,0.0,0.002650296854165852
2023-01-21 23:45:00,0.1211575,-0.3133333333333333,3.48129282,2.564934906028789,4785.4321657961045,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.854789259732637,22.132825499003324,0.0,0.024459091186850395,21.226781299075537,21.496624797213762,0.0,0.0030468973492685275,20.033003018179997,20.28815311487568,0.0,0.02477340848758479,20.409044024026354,20.668812233033613,0.0,0.00951538833711171,20.0704703099053,20.32581466054535,0.0,0.02518870776965852,0.08698349313047395,0.033912553853129884,0.0,0.004108760243460584
2023-01-22 00:00:00,0.11901,-0.3533333333333333,2.5952657733333333,2.5626596977276948,4784.036108221748,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.836003878443492,22.113236946132286,0.0,0.052199513277578435,21.21137207972292,21.48049079385703,0.0,0.003258561387424213,20.016189252542638,20.270567739542624,0.0,0.05356822144523275,20.3919062046908,20.650889646894008,0.0,0.011984861777290481,20.05490758920979,20.309526062445013,0.0,0.05522612570967181,0.1762372835971977,0.06877123940937883,0.0,0.008184465202110176
2023-01-22 00:15:00,0.11845,-0.3866666666666667,2.658081126666666,2.560768363819953,4782.858429001477,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.816750746942517,22.09368630255509,0.0,0.07443179585294088,21.195519857555077,21.46438544615398,0.0,0.003315823105987237,19.998911430954696,20.25301752612504,0.0,0.07690766566473922,20.374296272035608,20.633002852694744,0.0,0.012851632891873237,20.038898821572516,20.293267903949683,0.0,0.07969114983326761,0.2471980673488082,0.09653277150771167,0.0,0.011434306785088447
2023-01-22 00:30:00,0.11789,-0.3333333333333333,0.0,2.5637965321552247,4784.736483772485,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.797410494868327,22.074152784142527,0.0,0.1771037868799782,21.179587785836443,21.448292375060475,0.0,0.0033993472706686425,19.98154713983384,20.235482432966773,0.0,0.19096757311123064,20.356594587842036,20.615131307171453,0.0,0.014268036702976564,20.022811288319218,20.277022614149402,0.0,0.20430034406787306,0.5900390880327271,0.2301427124315196,0.0,0.027131524368551842
2023-01-22 00:45:00,0.11733,-0.38,0.0,2.561146293551063,4783.09500074572,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.7775948938386,22.054615399840067,0.0,1.6329632457166847,21.16310973280362,21.43219209996297,0.0,0.003454202800226215,19.96370215921496,20.217941889367925,0.0,4.386608009474768,20.33838636711728,20.597253336193535,0.0,0.015357606966468903,20.006223465212642,20.260770882165808,0.0,4478.467297980491,4484.505681045449,1750.9759955287923,0.0,205.4420135553932
2023-01-22 01:00:00,0.11677,-0.3333333333333332,0.1653033733333333,2.5637965321552247,4784.736483772485,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.758099017028663,22.03507052776295,0.0,2.1260865702472573,21.14660869363363,21.416069194232342,0.0,0.003396805709292757,19.94683686225495,20.200415354795794,0.0,8.721285284978297,20.32014827191761,20.579352295949846,0.0,0.014342341846144465,21.04156264786364,20.278542435501272,0.0,12256.106403012127,12266.971514014907,4784.689954979705,0.0,558.7082460429801
2023-01-22 01:15:00,0.1171649999999999,-0.3066666666666666,0.0,2.565314708049138,4785.663014034571,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.738986191880066,22.015542696644093,0.0,3.103561554439996,21.130407931581274,21.399933435737132,0.0,0.003394835034105956,19.931148469645226,20.182974061235953,0.0,8363.429279484968,20.302241786572154,20.561440398863773,0.0,0.014360057103498839,23.709979777817836,20.4120703624135,0.0,3910.0291455903844,12276.57974152193,4785.603771343121,0.0,560.7052658694162
2023-01-22 01:30:00,0.11756,-0.3333333333333333,2.8729756666666666,2.5637965321552247,4784.736483772485,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.720141077540774,21.996052680694948,0.0,3.4531690212324206,21.114301422330964,21.383796759987924,0.0,0.00339216689163458,21.93886823994329,20.236470311229624,0.0,12251.769392242777,20.284440840559334,20.543532560545398,0.0,0.014358387904138677,23.934086037393246,20.62319412452297,0.0,11.58413050128016,12266.824442320085,4784.632590172094,0.0,562.4814073006313
2023-01-22 01:45:00,0.117955,-0.4066666666666668,3.907776450666666,2.5596355790463643,4782.145615542625,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.701991963680808,21.976631447359605,0.0,1.4785923148104358,21.098940497212226,21.36768443442118,0.0,0.0012295683719146105,24.490545608389688,20.439186524378353,0.0,65.99021337751098,20.26735952162679,20.525657064479226,0.0,0.005204201495183532,23.239984904588056,20.805404016594025,0.0,3.560595469614748,71.03583493180328,27.752323617203697,0.0,3.273525332267262
2023-01-22 02:00:00,0.11835,-0.4066666666666668,0.5851745086666666,2.5596355790463643,4782.145615542625,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.683187395583424,21.95727330772448,0.0,0.1438502514984586,21.08355492940752,21.351614987783826,0.0,0.0033966622531948223,23.611116000178356,20.678288028952643,0.0,0.1485373922043648,20.25020382896116,20.50783192057283,0.0,0.014505489772677564,22.71058547269663,20.93877224431272,0.0,0.06771315125914032,0.3780029469878361,0.14767842347646515,0.0,0.01747774141843965
2023-01-22 02:15:00,0.1192925,-0.3666666666666666,1.7918904466666667,2.561902657747494,4783.566591568229,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.663118942589346,21.93790760231117,0.0,0.07051196561519114,21.067189632204002,21.3355555510285,0.0,0.003316617706622548,22.942049037034977,20.85024118562942,0.0,0.07146169596504014,20.232082394910673,20.490017579912248,0.0,0.013161188004105394,22.30543580470768,21.035190516508347,0.0,0.0485223966156378,0.20697386390659706,0.0807891210388825,0.0,0.00963753622153089
2023-01-22 02:30:00,0.120235,-0.3199999999999999,0.0,2.5645552763201693,4785.2007942781665,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.643706568817343,21.918517563026903,0.0,0.04453901936704574,21.05137513358809,21.319495050967145,0.0,0.0032374187984738796,22.444282202136357,20.97216522863354,0.0,0.04485265909898557,20.214543016542827,20.47220315547908,0.0,0.01199342403689444,21.996079654131695,21.1037029664601,0.0,0.04496821344354819,0.14959073474494783,0.058330087920581954,0.0,0.007013318121131171
2023-01-22 02:45:00,0.1211775,-0.2933333333333332,0.1983644133333333,2.5660748307079175,4786.123138304474,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.624040645881742,21.89911693092903,0.0,0.033616572074625234,21.03521521986243,21.3034383640325,0.0,0.003165849959182464,22.07209688656853,21.057203876014892,0.0,0.033757281696618756,20.196684718654282,20.454395897600545,0.0,0.011051581805881911,21.758228822908016,21.151170417962533,0.0,0.029609740130377267,0.11120102566668563,0.043335067370583256,0.0,0.005251235126298852
2023-01-22 03:00:00,0.12212,-0.2799999999999999,2.158864342,2.5668356476622955,4786.581162350652,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.60463927167696,21.8797077165593,0.0,0.026678180215906507,21.01925523505353,21.28738174368048,0.0,0.0030892737388286376,21.79296943295343,21.115041543702308,0.0,0.02674361722103298,20.179040499611723,20.436592737136458,0.0,0.010143041875862499,21.574772943459223,21.182760414980926,0.0,0.02354509861338976,0.09019921166502039,0.03514023648034025,0.0,0.004291325678979152
2023-01-22 03:15:00,0.1210375,-0.2666666666666666,0.0,2.5675971622780573,4787.037081435879,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.58587256741102,21.860321747322434,0.0,0.039349431596735054,21.003899305154093,21.271349042893046,0.0,0.003222683547699042,21.582906093755945,21.152849491792576,0.0,0.0394486614620271,20.161995302276676,20.418821163927195,0.0,0.011679408843313336,21.432798054768465,21.202399125904964,0.0,0.03382139908510875,0.1275215845348833,0.04966572888004827,0.0,0.0060114156593188426
2023-01-22 03:30:00,0.119955,-0.1466666666666666,1.4348348333333336,2.574482743937065,4791.0448483181735,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.56651516319312,21.84095677178035,0.0,0.09810644822834447,20.987921008858038,21.255336771017458,0.0,0.0033977400494013665,21.422711973900686,21.17589089110258,0.0,0.09840196685292701,20.144328199616314,20.401076237225944,0.0,0.01422116716647065,21.321041407871622,21.213025136269216,0.0,0.06451002943188848,0.278637351729032,0.10823042119246128,0.0,0.012982780174141693
2023-01-22 03:45:00,0.1188725,-0.02,0.0,2.581815171884598,4795.086063256208,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.548035765899225,21.8216237309661,0.0,11579.058571749869,20.972732705641608,21.23935041654009,0.0,0.003528889749658869,21.300598145221517,21.188058852769775,0.0,800.2974201172669,20.12749754464542,20.38336580762543,0.0,0.016563071428443762,21.233364341824856,21.216864968095624,0.0,0.3251117135758022,12379.70119554189,4794.960278471567,0.0,569.9889157026114
2023-01-22 04:00:00,0.11779,0.0066666666666666,0.0,2.5833675220434382,4795.911712170146,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.357503939183722,21.903547176342094,0.0,12356.01398611977,20.957434954935813,21.22340707904425,0.0,0.0035536333877916274,21.399682795583942,21.199023718960017,0.0,33.38377568491944,20.110591912194653,20.36571141688869,0.0,0.016755483682981173,21.16320065244281,21.215614185930853,0.0,0.10877995939884771,12389.526850881157,4795.882407424967,0.0,564.9069887705868
2023-01-22 04:15:00,0.1202425,0.0133333333333333,3.1837466200000004,2.583756089797466,4796.116746621969,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,26.790036265264515,22.157551607673426,0.0,0.20529788106897345,20.94214782863746,21.207501545947952,0.0,0.0035325082990415244,21.29509715074502,21.208730094094566,0.0,0.18767687660093563,20.09368369018585,20.34810686482537,0.0,0.015793223533318988,21.106216134527752,21.210529854994,0.0,0.07425081008376705,0.4865512995860366,0.18831162179251065,0.0,0.022643060183385962
2023-01-22 04:30:00,0.122695,0.0533333333333333,5.845133226666667,2.5860915625176033,4797.335334413147,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,25.752351242575614,22.435591044422292,0.0,0.03580789269163608,20.927683536066684,21.191656857348082,0.0,0.0033209900101389043,21.206613519646865,21.211386463036455,0.0,0.03652029840216616,20.07756989633041,20.330576581342783,0.0,0.01193116596871916,21.060019619571392,21.202586284546218,0.0,0.026544225511217184,0.11412457258387748,0.04413013608565944,0.0,0.0054145470470299845
2023-01-22 04:45:00,0.1251475,0.14,3.81189988,2.591176012911661,4799.906790107579,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.987789522791335,22.633888333126453,0.0,0.022098560339553402,20.91386159011882,21.175911783300783,0.0,0.0030596945330841545,21.137512992685203,21.208649942609664,0.0,0.04133697497405598,20.062075353856866,20.31316245096124,0.0,0.008755621942891551,21.021978452261838,21.19254192062926,0.0,0.013251378973497369,0.08850223076308246,0.03415523697428566,0.0,0.004274442519239414
2023-01-22 05:00:00,0.1276,0.2333333333333333,0.0,2.5966895754335004,4802.569502609423,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.42227874923137,22.773800158111932,0.0,0.013965545392273012,20.899444435774623,21.16026032405602,0.0,0.0030150334232582855,21.081698906587707,21.20195760463424,0.0,0.015196816697305118,20.045995231315782,20.29585580674045,0.0,0.008249892122603878,20.989028520721664,21.180931614589937,0.0,0.01272999387736445,0.053157281512804744,0.020471172994920073,0.0,0.002612121674151801
2023-01-22 05:15:00,0.1276,0.3133333333333333,1.7059325400000005,2.6014477049342393,4804.762682775551,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,24.00209944386332,22.870918958630806,0.0,0.014698022430048596,20.884091478660103,21.144652163516856,0.0,0.003142905989139707,21.035207465729933,21.192319310206937,0.0,0.01551212405215238,20.029016407542652,20.278599461826712,0.0,0.008871495585864331,20.959447978394287,21.168111176310276,0.0,0.01332025270296926,0.055544800760174276,0.021351496189917978,0.0,0.002724450913833534
2023-01-22 05:30:00,0.1276,0.3733333333333333,3.150685533333333,2.6050362830454405,4806.352913853022,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.689759971025357,22.936702202487616,0.0,0.015335286460288183,20.86944205066817,21.129080143986393,0.0,0.003308010055476806,20.99699008397109,21.180515632257272,0.0,0.015617382451017013,20.012768432319735,20.261387230394984,0.0,0.009685954613388233,20.933818639271465,21.154382532665952,0.0,0.013834119122554068,0.05778075270272431,0.02218040227646089,0.0,0.0028302193304764094
2023-01-22 05:45:00,0.1276,0.4066666666666668,1.8315630466666664,2.607037465536137,4807.215953703297,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.45632292675859,22.9795832494165,0.0,0.01597587252686884,20.855245032332547,21.113575402117867,0.0,0.003530208751401011,20.96478812270542,21.1671629445651,0.0,0.014994403029618407,19.996973238124884,20.244255162954946,0.0,0.01082768950888522,20.91108279292283,21.14001185313921,0.0,0.01427002730860129,0.05959820112537476,0.022860508110541633,0.0,0.0029170008349051124
2023-01-22 06:00:00,0.1276,0.5,3.4845988400000008,2.612669905109007,4809.554127158917,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.279890632433858,23.005704790190563,0.0,0.017506355753567876,20.840598659826895,21.098132965921018,0.0,0.0038818089027205516,20.93623244601395,21.15268223051728,0.0,0.013913123933990627,19.980722451053108,20.227196279081667,0.0,0.012965851257498598,20.88973604394373,21.125169009802555,0.0,0.015092215765694923,0.06335935561347258,0.02425080776165984,0.0,0.0030944030703877953
2023-01-22 06:15:00,0.1300774999999999,0.5466666666666666,5.382283360000001,2.6155024902798356,4810.679544563447,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.146203377546875,23.019575136886246,0.0,0.012209514034954287,20.82658321684381,21.0827558722001,0.0,0.00393443665677474,20.911354511289826,21.137392633861616,0.0,0.011292103415408063,19.965124925112917,20.210214170452524,0.0,0.01155442382676049,20.8704188782766,21.10998979124007,0.0,0.010987886146141043,0.049978364080038626,0.019108513284073144,0.0,0.0024855876367090224
2023-01-22 06:30:00,0.1325549999999999,0.5666666666666665,2.8167726,2.6167198457142167,4811.152883143091,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,23.043783657090987,23.02452524188931,0.0,0.009346547945382127,20.81302405296764,21.067471664999374,0.0,0.00411359744629031,20.88914972500683,21.121557869567532,0.0,0.008405176228979194,19.94996950231555,20.193339880398725,0.0,0.010934288748778944,20.852598780937917,21.094603222379536,0.0,0.008564144444522095,0.04136375481395267,0.0158074831288111,0.0,0.002095360926139554
2023-01-22 06:45:00,0.1350325,0.5533333333333332,2.0497639333333333,2.6159080482786226,4810.837924546748,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.963028705669373,23.022945669523775,0.0,0.007279486537512461,20.798560484044817,21.052260200146172,0.0,0.004476019257122244,20.86767547106236,21.105324333930305,0.0,0.0065820241012815315,19.93389955141881,20.17654816615743,0.0,0.01092244024302195,20.834659739014405,21.079062367618643,0.0,0.006889391944494927,0.03614936208343311,0.01381904922354626,0.0,0.0018660207642785102
2023-01-22 07:00:00,0.13751,0.6133333333333333,1.8117273353333336,2.6195683360139648,4812.236261666537,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.898471884342968,23.016559014284898,0.0,0.005887578330347,20.78375891185035,21.03708191276111,0.0,0.005264791357971107,20.847073031824042,21.088772200576148,0.0,0.005860064221414679,19.917488184803073,20.15979261866878,0.0,0.012150020593635043,20.81697705675609,21.063381557788297,0.0,0.005735695338772818,0.03489814984214065,0.013322099432322125,0.0,0.0018319218929386152
2023-01-22 07:15:00,0.1395875,0.6333333333333332,2.8167725000000003,2.620792571040672,4812.691494759902,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.846161936182714,23.006652985921622,0.0,0.004874831958740153,20.769048831807822,21.021928270368708,0.0,0.00718967059559,20.827491417857413,21.07198598507395,0.0,0.004399798965286946,19.90120300650238,20.143064443575046,0.0,0.016372076819917453,20.799850546673138,21.04759499554913,0.0,0.004834732651899442,0.037671110991434,0.014373938406149955,0.0,0.002006422127268457
2023-01-22 07:30:00,0.1416649999999999,0.5999999999999999,3.739166386,2.6187533339920788,4811.92974400698,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.803031322591938,22.994190467120173,0.0,0.004020813382227355,20.75463770928982,21.006809442442414,0.0,0.013019006572703756,20.8088736482472,21.055047288486357,0.0,0.004051321923742115,19.885222633394786,20.126376488707216,0.0,0.02911029961114931,20.783364389532817,21.031746324121016,0.0,0.004012449549120548,0.054213891038943085,0.02070217547228794,0.0,0.002932773688281669
2023-01-22 07:45:00,0.1437425,0.6066666666666666,7.157643739999999,2.6191607198172457,4812.083305335055,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.766445187679626,22.979875621345293,0.0,0.0032187075135515194,20.740297278712838,20.991733846247676,0.0,8184.349236075591,20.790790147860953,21.038015439681917,0.0,0.0030704487684127387,19.869292161896418,20.10973746608038,0.0,3491.4819968710462,20.767193977317262,21.015868463038597,0.0,0.0032158097383347445,11675.840737912658,4457.8557740157885,0.0,640.7833335964644
2023-01-22 08:00:00,0.14582,0.5733333333333331,17.64450046666667,2.6171260859924708,4811.309460571827,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.735472345676595,22.964246423012316,0.0,0.002939604493955716,22.59996370183241,21.033502274874024,3.6298167589876584e-05,1479.2275212238128,20.773918649474517,21.020955956440517,0.0,0.002808452966998224,20.699977256360608,20.122809480051494,2.2743639391364923e-05,740.0704758194915,20.752075461759706,21.000006560219035,0.0,0.0029736252269343083,2219.306718725992,847.9938091650571,5.904180698124151e-05,123.65445725244862
2023-01-22 08:15:00,0.147185,0.5866666666666664,46.84041400000001,2.61793925177351,4811.62080872967,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.71043335862491,22.94778565673257,0.0,0.0026144657071852477,22.600003380680572,21.124451268791127,0.0,1373.7293787032747,20.759768600463683,21.004004248613366,0.0,0.002532509508691155,20.700003430949995,20.16129764477698,0.0,675.5681045418114,20.73959776110309,20.984276078363347,0.0,0.0027952245210979415,2049.305425444823,782.7933455891045,0.0,115.21543857053236
2023-01-22 08:30:00,0.14855,0.6133333333333333,62.045033333333336,2.6195683360139648,4812.236261666537,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.69509691356949,22.93108847417554,0.0,0.0026559747446968235,22.600003156078596,21.210120909502045,0.0,1288.9378794008132,20.752986865587406,20.987497071162164,0.0,0.002704499426778204,20.70000311386217,20.197220119620532,0.0,628.594131064773,20.734492194954697,20.968985266554352,0.0,0.002803455426759049,1917.5401743951845,732.0061660666531,0.0,108.7395159692013
2023-01-22 08:45:00,0.149915,0.5999999999999999,65.73460800000002,2.6187533339920788,4811.92974400698,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.68369902948144,22.914624812041435,0.0,0.0024951113328766754,22.60000295052508,21.290816612152977,0.0,1222.2211831361528,20.748450165635344,20.971716334022496,0.0,0.0024996179270479865,20.70000285852575,20.23074715995531,0.0,596.9219374173043,20.731691348101702,20.954398677266468,0.0,0.00273440354512426,1819.150849686262,694.6629245577371,0.0,104.14039233507316
2023-01-22 09:00:00,0.15128,0.6733333333333332,70.00605333333333,2.623247317923659,4813.58554609799,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.67224775490844,22.898503891789105,0.0,0.0024518599721737033,22.600002730572108,21.36682715848992,0.0,1157.3129759330932,20.742619987495768,20.956639348300172,0.0,0.002478814863779019,20.700002567689012,20.262038499731283,0.0,565.2459746486969,20.72764531727112,20.940500363134195,0.0,0.0027787766227719835,1722.5666600332486,656.654310961685,0.0,99.3386641622837
2023-01-22 09:15:00,0.1538975,0.7400000000000002,72.750092,2.6273573739086884,4815.0266950487,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.661279148978235,22.882717945270734,0.0,0.0023153300972824174,22.60000263654689,21.43842457029954,0.0,1097.7261850436882,20.73635081176575,20.942162975424175,0.0,0.002368409794540494,20.700002504064308,20.291243229483662,0.0,537.0824309548219,20.723151933576833,20.927196621655426,0.0,0.0027256170699220643,1634.8160253554718,622.2282669233441,0.0,95.75937470883535
2023-01-22 09:30:00,0.156515,0.7933333333333336,79.11758466666667,2.6306625910954105,4816.135230177621,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.650329337428587,22.86726042101934,0.0,0.002188522107956996,22.600002440714206,21.505865073116457,0.0,1037.2213789461173,20.729419935569382,20.928210166548634,0.0,0.0022386791211571246,20.700002256060912,20.3185004919609,0.0,506.7042179473307,20.717973601426614,20.91441535324096,0.0,0.0027203650288990643,1543.9327444597056,586.8988100890622,0.0,91.85846726108956
2023-01-22 09:45:00,0.1591325,0.96,93.01961400000002,2.641092265864976,4819.341617836009,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.640385770957757,22.852145589471345,0.0,0.0021437552033644587,22.60000224111836,21.569390011193043,0.0,969.3084555559426,20.722994672710513,20.914742821991165,0.0,0.002218969831310099,20.70000200529213,20.343940143875155,0.0,467.8988228295068,20.713277352146626,20.902119686595558,0.0,0.0028811356151244878,1437.2145222460992,544.1742951662469,0.0,86.59581602554279
2023-01-22 10:00:00,0.16175,1.0266666666666666,90.778098,2.6453079848707,4820.513324410249,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.633718236955925,22.837499819586988,0.0,0.0021086431108560287,22.6000020901642,21.629226724278706,0.0,924.7629030674287,20.719475567033786,20.90184630404679,0.0,0.0022247782457295107,20.700001845141923,20.367683393858616,0.0,449.78323627707,20.711459328330793,20.89038695117853,0.0,0.0031722649355028897,1374.553645030791,519.6195123185165,0.0,84.04845611752005
2023-01-22 10:15:00,0.1617,0.9666666666666668,90.85744333333332,2.641512693809106,4819.461661977121,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.625074037269517,22.823326117397915,0.0,0.002265690938540412,22.60000187884974,21.685589343822517,0.0,881.7963812284263,20.713712637174787,20.889495929190947,0.0,0.0024085953064621538,20.7000015846576,20.389843359748404,0.0,432.179720310864,20.707391736377208,20.879194321783373,0.0,0.004402152181914507,1313.985177977717,497.4366320696829,0.0,80.43550340566773
2023-01-22 10:30:00,0.16165,1.0799999999999998,106.88858066666666,2.6486990350334896,4821.404472332181,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.615144489227088,22.8094826210879,0.0,0.002586916558576574,22.600001752846488,21.738679574442166,0.0,820.1262002858995,20.706466836323763,20.877532477004472,0.0,0.00281230707059238,20.700001455543628,20.410525621002865,0.0,395.7014490561146,20.70183295270874,20.868393889411692,0.0,0.007063102617315405,1215.8401116682608,459.0329424320147,0.0,74.20267514413517
2023-01-22 10:45:00,0.1616,1.1933333333333331,116.59520466666666,2.655960586459123,4823.160288283958,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.60913387464432,22.79604565112293,0.0,0.0031120105138441956,22.60000165493914,21.788687412157664,0.0,768.3688113395142,20.702986930492436,20.866015101083583,0.0,0.0032689951093724558,20.700001364938,20.429828720775994,0.0,367.37295683560325,20.70000554517686,20.858038246718262,0.0,1.8416816538841534,1137.5898308346248,428.31578022444916,0.0,69.21583008427098
2023-01-22 11:00:00,0.16155,1.3733333333333333,125.34636333333334,2.6676533045091366,4825.557443686223,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.604617728648325,22.78316741817901,0.0,0.0044222894069730605,22.60000157963017,21.835791813102862,0.0,719.1288427979791,20.700897007246823,20.85508179545592,0.0,0.0064978706293305705,20.700001285807346,20.447844623023972,0.0,340.2368714878267,20.70000021078626,20.848268774794228,0.0,0.0022388860148576653,1059.378873331857,397.1201473374325,0.0,64.15475980236222
2023-01-22 11:15:00,0.1586624999999999,1.3933333333333338,138.89796800000002,2.6689648879064105,4825.793718222951,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.601374209763485,22.770903644751698,0.0,0.022286923682420214,22.600001458816955,21.880161355604343,0.0,668.378699304111,20.70000077425384,20.844779373960776,0.0,0.003323836885266435,20.70000116175371,20.46465916500022,0.0,311.01478665999207,20.70066842777824,20.839124703067736,0.0,0.003056981340904019,979.4221537060116,366.9670433447665,0.0,58.22390851468898
2023-01-22 11:30:00,0.155775,1.4999999999999998,144.88526000000002,2.6760028390451027,4826.950878715135,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.600001780114834,22.75932052567082,0.0,6.082547249899873,22.60000138270736,21.921954824073833,0.0,627.4942481079113,20.700926543557607,20.835167319519257,0.0,0.006097980368162538,20.70000109810341,20.48035245770716,0.0,289.8906113886014,20.703224875295053,20.830648319594726,0.0,0.005617617317535968,923.4791223440983,345.09646584441964,0.0,53.75740196691447
2023-01-22 11:45:00,0.1528875,1.5400000000000005,118.72431333333334,2.678660903562809,4827.33977739682,22.6,24.0,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,22.600000157760693,22.748481150042295,0.0,0.0026457246104732365,22.600000928875044,21.961321773386523,0.0,0.00043902530076606744,20.70170577230674,20.826252115536448,0.0,26.21837876616795,20.700001049553002,20.494999271675585,0.0,8149.463624670335,20.70566193212726,20.82285010221438,0.0,3.3373363487644747,8179.022424535178,3053.3997094057327,0.0,466.826648071769
2023-01-22 12:00:00,0.15,1.5666666666666669,133.29087466666664,2.6804387264214182,4827.585293119634,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.589432691925705,22.738001023564536,0.0,0.003549810718235548,22.4563594711702,21.99404930664877,0.0,0.0004477770419885111,20.700001257873314,20.81789577361964,0.0,22.222591652077682,22.599943424985096,20.57523973922264,5.657501490574646e-05,1823.7423623585612,20.700001374329187,20.815422542381942,0.0,11.625265009624558,1857.5942166080238,693.0187205167148,5.657501490574646e-05,103.95280807750721
2023-01-22 12:15:00,0.151225,1.6399999999999997,155.44154666666665,2.6853518241184027,4828.203400370961,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.582912443358758,22.727659785197865,0.0,0.0044733527581021434,22.348456050929244,22.017620183551777,0.0,0.0004449718987224876,20.70000156543819,20.810042215090007,0.0,3.1437245234536557,22.60000480886869,20.71025509128426,0.0,1686.1385246837926,20.70000025973817,20.80828737524856,0.0,0.0019935130469513223,1689.28916104495,629.0755445423027,0.0,95.13194922340973
2023-01-22 12:30:00,0.15245,1.893333333333333,177.76083333333332,2.7026030570756707,4829.685015844594,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.58181912970072,22.717772713679334,0.0,0.007952039361960442,22.270430486919405,22.034463342194798,0.0,0.00044423110718161494,20.700000371969406,20.80271179141947,0.0,0.0029209082103352248,22.600004494344144,20.836269147415624,0.0,1553.4876829175857,20.702156712257345,20.801663049437476,0.0,0.002232450481266912,1553.5012325467465,574.8166488894968,0.0,87.63079812320379
2023-01-22 12:45:00,0.153675,2.0133333333333336,191.67606666666669,2.7109303104999487,4830.026305638477,20.7,25.8,20.7,25.8,20.7,25.8,22.6,24.0,20.7,25.8,22.585785387014894,22.708664985191284,0.0,36.00954939258401,22.216287258368844,22.04652236461117,0.0,0.00044201136020813824,20.704618169614424,20.796031273068337,0.0,0.0037777069374408632,22.60000374137335,20.953880194789573,0.0,0.0004420116750232638,20.709499793495354,20.79574939225642,0.0,0.0026157126711014046,36.01682683522779,13.285781156279734,0.0,2.041692419191288
2023-01-22 13:00:00,0.1549,2.293333333333333,166.54661999999996,2.730751240338348,4829.902240088557,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000946100923,22.70081352345383,0.0,20.057458135721397,22.17818770635628,22.055224009435726,0.0,0.0004417783894907362,20.71109722627117,20.790168540210363,0.0,0.006823196876216566,22.251428345080782,21.051435154370473,0.0,0.0004417787193416937,20.71847826691137,20.790708170297833,0.0,0.0035395296620988016,20.068704419368544,7.34915144335226,0.0,1.138383558575265
2023-01-22 13:15:00,0.1555475,2.2066666666666666,127.24075866666668,2.7245595037855677,4830.079074948599,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600001451225378,22.693954714135725,0.0,70.11053817599606,22.14248865485778,22.061281164402242,0.0,0.00043779983614408366,20.709283821867192,20.784837716355405,0.0,16.827984484933772,21.987751037607193,21.122215489136618,0.0,0.00043780045331392667,20.718883665369436,20.78625616624438,0.0,0.005785084657258091,86.94518334587654,31.91164781869247,0.0,4.963777039078067
2023-01-22 13:30:00,0.156195,2.1533333333333333,110.59799200000002,2.7207740626797423,4830.126077958538,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600001268371685,22.687562556832248,0.0,94.4550712581588,22.103335286178357,22.064809278064327,0.0,0.0004239628626232436,20.70000162439322,20.779479792850246,0.0,70.95715161470982,21.781230728054744,21.172695866680762,0.0,0.00042382948656948666,20.707467030753143,20.781721835432876,0.0,31.066937556667728,196.48000822188556,72.21474613307973,0.0,11.279582272256388
2023-01-22 13:45:00,0.1568425,2.213333333333333,81.33595866666666,2.7250340279456213,4830.069891824902,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000678168144,22.681605265962364,0.0,130.67559092228245,22.067173121935653,22.065949993807322,0.0,0.00043476763995330125,20.70000062681695,20.774185302235917,0.0,106.93358298949705,21.622328179321922,21.207707109645067,0.0,0.0004347588588126637,20.700001382709814,20.776889920673902,0.0,93.54739659353461,331.1574400318129,121.52414855585106,0.0,19.060151269871067
2023-01-22 14:00:00,0.15749,2.1,54.130300000000005,2.71700798490871,4830.126117131375,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600001097749118,22.67605327807396,0.0,166.74760158169755,22.029940945889678,22.0648924943561,0.0,0.00043210288397545725,20.700001119130487,20.7692434911128,0.0,142.7563021891269,21.495220942273026,21.230901655211092,0.0,0.00043210043399883203,20.700001122890768,20.772136799960805,0.0,130.20888923401694,439.71365720815936,161.83745489542002,0.0,25.4877807714797
2023-01-22 14:15:00,0.160875,1.94,50.331624000000005,2.705829303508822,4829.845621804598,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.6000012418388,22.670879039998923,0.0,177.49886845288967,21.991485414363304,22.06169763851172,0.0,0.00041698806451049425,20.700001261870064,20.76463089976143,0.0,153.01887796477004,21.39101551790203,21.244876089869642,0.0,0.00041665472842963847,20.7000012705587,20.767677505345215,0.0,140.29567148174112,470.81425154219374,173.9999825309227,0.0,27.992247189662187
2023-01-22 14:30:00,0.16426,1.94,42.119344666666656,2.705829303508822,4829.845621804598,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000945113297,22.666056827793422,0.0,190.53605537479706,21.95788355773258,22.05660268361371,0.0,0.00041157947063782084,20.700000999883095,20.760325572822296,0.0,165.68325354270627,21.309313673150054,21.25175841938566,0.0,0.00041149426668027,20.700001060396655,20.76349387413491,0.0,153.09644997563566,509.31658196687636,188.22938361500223,0.0,30.918558552600263
2023-01-22 14:45:00,0.167645,2.006666666666667,36.694082,2.7104649964410124,4830.013517307383,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000085417977,22.66156268411374,0.0,199.30045518785016,21.927198569138636,22.04994104588255,0.0,0.00040480090132074056,20.700000881712107,20.756307033831412,0.0,174.0892729835257,21.24345833142601,21.253288925866716,0.0,0.00040478554959590823,20.70000091498484,20.759568856704703,0.0,161.58348867973942,534.9740264375662,197.37352341388512,0.0,33.08868433272077
2023-01-22 15:00:00,0.17103,2.033333333333333,36.472574666666674,2.712328151536203,4830.0602945769015,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000076865516,22.6573742950753,0.0,202.66925175295648,21.89958465172539,22.041977712752,0.0,0.00039715942431050276,20.70000079213965,20.75255618353193,0.0,177.06636338236797,21.190116335701845,21.250764393921997,0.0,0.0003971457819878701,20.70000082265397,20.75588646935586,0.0,164.42019464613125,544.156604086662,200.6234399692617,0.0,34.31262693794283
