timestamp,electricity_price,ambient_temperature,solar_radiation,heat_pump_cop,heat_pump_power_max,temperature_room_1_min,temperature_room_1_max,temperature_room_2_min,temperature_room_2_max,temperature_room_3_min,temperature_room_3_max,temperature_room_4_min,temperature_room_4_max,temperature_room_5_min,temperature_room_5_max,temperature_room_1_air,temperature_room_1_internal,discomfort_room_1,heat_flow_room_1,temperature_room_2_air,temperature_room_2_internal,discomfort_room_2,heat_flow_room_2,temperature_room_3_air,temperature_room_3_internal,discomfort_room_3,heat_flow_room_3,temperature_room_4_air,temperature_room_4_internal,discomfort_room_4,heat_flow_room_4,temperature_room_5_air,temperature_room_5_internal,discomfort_room_5,heat_flow_room_5,heat_flow_total,heat_pump_power,discomfort_total,costs
2023-01-22 15:15:00,0.1762699999999999,2.0600000000000005,28.85538833333333,2.7141963446903463,4830.095394164218,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000074042463,22.653470861568945,0.0,213.90786234374517,21.875555479198145,22.03298213135415,0.0,0.00038577331962522717,20.700000764599732,20.74905519354933,0.0,188.03202028862438,21.14718216362203,21.245215869367172,0.0,0.0003857672551583957,20.700000802118286,20.752431717579196,0.0,175.5943627776353,577.5350169505796,212.783064895207,0.0,37.50727084907812
2023-01-22 15:30:00,0.18151,2.1133333333333337,18.77517693333333,2.717947669864153,4830.130504045957,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000063407468,22.64983299524894,0.0,227.24840203931302,21.852267868823386,22.023136185425273,0.0,0.00037516110031003344,20.700000657282317,20.745787418271636,0.0,201.1617639625137,21.109940526571453,21.237373814654863,0.0,0.0003751533576619613,20.700000694691695,20.749190528412775,0.0,189.0772340250387,617.4881503413235,227.1891240541016,0.0,41.23709790705998
2023-01-22 15:45:00,0.18675,2.06,10.629017800000002,2.7141963446903463,4830.095394164218,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000560288574,22.646442627262452,0.0,239.76872265211287,21.82884613482734,22.0125057579987,0.0,0.00036413604789801643,20.70000058318416,20.742737321091095,0.0,213.45924455683667,21.076199047168316,21.227693944301976,0.0,0.00036412800237158125,20.700000622130954,20.746149698675154,0.0,201.60658081082224,654.835276283822,241.26304552905515,0.0,45.05587375255105
2023-01-22 16:00:00,0.19199,2.006666666666667,5.293019719999999,2.7104649964410124,4830.013517307383,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.600000487942058,22.643282919433187,0.0,249.01501417617374,21.805384217754057,22.00113145732312,0.0,0.000353713879440002,20.700000509834293,20.739890401882864,0.0,222.47427346355025,21.04503259443083,21.21649979985565,0.0,0.0003537057101480794,20.700000548236453,20.7432968430643,0.0,210.74845516240856,682.2384502217221,251.7053166587793,0.0,48.32490374531904
2023-01-22 16:15:00,0.19451,1.88,2.7572631133333334,2.7016840828317785,4829.632646005997,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000039481748,22.64033817916656,0.0,256.0499507834528,21.7825228039085,21.98907355578327,0.0,0.0006662135157445313,20.70000041515457,20.737233126169418,0.0,229.2567462084075,21.01636621678295,21.204061435551274,0.0,0.000688241559734553,20.700000449131462,20.74062034130897,0.0,217.5124057279768,702.8204571749126,260.14161375901847,0.0,50.60014529226668
2023-01-22 16:30:00,0.19703,1.8200000000000005,2.750650826666667,2.697564031261541,4829.361504283767,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.6000008505678,22.637593798155176,0.0,259.1955558425796,21.76057659625381,21.976416150934583,0.0,0.0007160142991604408,20.700000875289696,20.734752877967434,0.0,232.15094893632732,20.989943399628924,21.190619554424597,0.0,0.0007519527469105937,20.700000912748465,20.738109307714755,0.0,220.32673076993296,711.674703515886,263.8212458604976,0.0,51.98070007189384
2023-01-22 16:45:00,0.19955,1.7866666666666668,0.0,2.695285876368398,4829.185895464248,22.6,24.0,20.7,25.8,20.7,25.8,20.7,25.8,20.7,25.8,22.60000010031889,22.63503611884931,0.0,0.00116457131551245,21.740161741046418,21.963265862240778,0.0,0.0010532748856460217,20.700000110562037,20.732437838733766,0.0,0.0011530457843017157,20.966009617148,21.176399283203487,0.0,0.0011536719991080881,20.700000113287825,20.7357534886251,0.0,0.00109516761271726,0.0056197315972855355,0.0020850224633156564,0.0,0.00041606623255463927
2023-01-22 17:00:00,0.20207,1.7666666666666666,1.6794839220000002,2.693922644873339,4829.072007743151,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.535320749310532,22.630337870471934,0.0,0.0012757336227413624,21.720247109212895,21.949708958962415,0.0,0.001123062748304303,20.642453338943273,20.728262812564186,0.0,0.0012576787345554155,20.943254778790724,21.161572594288835,0.0,0.001258648407832015,20.64695276018277,20.731826479338416,0.0,0.0011790508995642524,0.006094174412997348,0.002262193543157168,0.0,0.00045712144926576896
2023-01-22 17:15:00,0.20135,1.7666666666666666,0.0,2.693922644873339,4829.072007743151,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.483496315138858,22.62201879535587,0.0,0.0014647420855440681,21.701916600745403,21.935830944732974,0.0,0.0012462077009658809,20.596183638304584,20.720927120515494,0.0,0.0014364686562773038,20.92255081054513,21.14628909145781,0.0,0.001437951969306997,20.603676451901666,20.725179162500933,0.0,0.001324283353768032,0.006909653765862282,0.0025649042963470678,0.0,0.0005164434800694821
2023-01-22 17:30:00,0.20063,1.7199999999999995,0.1917521333333333,2.690752376960693,4828.781516268336,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.440286897699195,22.61104810097564,0.0,0.001687948090902972,21.683972629685442,21.92170613719161,0.0,0.0013831484537016369,20.557424700687132,20.711260710756505,0.0,0.001645684132273943,20.90255383258086,21.130668907249852,0.0,0.0016478314202489745,20.56695190186089,20.716479542792616,0.0,0.0014892267866301724,0.007853838883757699,0.0029188263293959842,0.0,0.0005856041264667163
2023-01-22 17:45:00,0.19991,1.653333333333333,3.2961528533333326,2.686248940788299,4828.306748457462,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.403701596838424,22.598121078323597,0.0,0.0018265032528158836,21.666672307435977,21.90737910055858,0.0,0.001479640910940255,20.524522482627006,20.699861287263534,0.0,0.0017726151396800023,20.88339620837969,21.1147862752091,0.0,0.0017753888156224619,20.535503721007416,20.706218234997745,0.0,0.0016089575198770043,0.008463105638935608,0.0031505291674315374,0.0,0.0006298222858612387
2023-01-22 18:00:00,0.19919,1.6200000000000003,2.588653759999999,2.6840083649392956,4828.043153869241,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.37267594179828,22.58378340381345,0.0,0.0018541287060150342,21.650597370313083,21.892916578171928,0.0,0.0014840156283707478,20.496649783164127,20.68720548443817,0.0,0.0017952626060702517,20.86556801279954,21.09873183737677,0.0,0.0017982661055192905,20.508757818091315,20.694799372521196,0.0,0.0016175464783697673,0.00854921952434509,0.0031852432488743187,0.0,0.0006344686027432755
2023-01-22 18:15:00,0.194145,1.62,0.0,2.6840083649392956,4828.043153869241,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.34486134309566,22.568425262238396,0.0,0.002068328217970868,21.634564149249346,21.878361704248785,0.0,0.001668029409529766,20.47161911745631,20.67363547696075,0.0,0.0020721161833090963,20.847853302736112,21.08256309624403,0.0,0.0020720563322877816,20.48467411828623,20.682519177155978,0.0,0.0018285067218310324,0.009709036864928544,0.00361736460726274,0.0,0.0007022932516770247
2023-01-22 18:30:00,0.1891,1.6466666666666667,0.0,2.685800234451153,4828.255423100445,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.318993792966786,22.55228931637818,0.0,0.002335080756647259,21.618135833598703,21.86370902291838,0.0,0.001905175076014672,20.448275861750272,20.65936107642856,0.0,0.0023400254571564563,20.82981406201781,21.066279894259907,0.0,0.0023399490638974763,20.46217969624582,20.669560745281192,0.0,0.0021273745682559033,0.011047604921971767,0.00411333828192526,0.0,0.0007778322691120667
2023-01-22 18:45:00,0.184055,1.6799999999999995,0.0,2.6880467345953143,4828.505064317813,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.295295261058214,22.535568899558424,0.0,0.002646173683859809,21.602150749393562,21.848966684310046,0.0,0.0025415112636776815,20.42691998914526,20.644552115811017,0.0,0.0026527550623640698,20.812278661076935,21.04989724885651,0.0,0.0026526615609793274,20.441629048745185,20.65607572614392,0.0,0.002669412808869358,0.013162514379750247,0.00489668360685398,0.0,0.0009012591012595093
2023-01-22 19:00:00,0.17901,1.693333333333333,2.8233846613333338,2.688947418464006,4828.600022617212,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.273218905004114,22.518431772958035,0.0,0.003137565723322239,21.586533075135627,21.83416332885073,0.0,0.003187367582345306,20.40706181280298,20.629359451270112,0.0,0.0031470531305751066,20.795146944211208,21.033451878586725,0.0,0.0031469251032063667,20.42257386822903,20.64220232066915,0.0,0.003170579821925137,0.015789491361374156,0.005871997069542367,0.0,0.0010511461954187792
2023-01-22 19:15:00,0.17695,1.6533333333333335,0.0,2.6862489407882997,4828.306748457462,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.253029753482434,22.50102613744613,0.0,0.0033640775392117833,21.571915069336967,21.819342994715125,0.0,0.003419083184503419,20.389009292555574,20.61391919179343,0.0,0.0033748971197773525,20.779014052899026,21.016995737861553,0.0,0.0033747551499627806,20.40535696467566,20.628068079980004,0.0,0.0034005682039579058,0.016933381197413243,0.006303727454404884,0.0,0.001115444573056944
2023-01-22 19:30:00,0.17489,1.64,2.66469344,2.6853518241184027,4828.203400370961,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.23258476094989,22.4834219676705,0.0,0.0036542272846265306,21.556416715630206,21.804507723790053,0.0,0.0037223434181711057,20.370648298876084,20.59829411802952,0.0,0.003666841486530316,20.76197771569678,21.000529496749632,0.0,0.0036666521113687418,20.387882236514464,20.613734929401566,0.0,0.0037004436246851702,0.018410507925381864,0.006855901621541158,0.0,0.001199028634591333
2023-01-22 19:45:00,0.17283,1.5733333333333337,5.9343974333333325,2.680883908473552,4827.644947864145,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.213458149429485,22.465671705785084,0.0,0.00394799420118951,21.541768101940956,21.789659710842155,0.0,0.004021702254820764,20.35356810987745,20.582531624964265,0.0,0.003962490754255507,20.74578358223485,20.98405474962849,0.0,0.003962267369668029,20.371730913439617,20.59925040760819,0.0,0.003997718333895149,0.01989217291382896,0.007420005338894071,0.0,0.0012823995227210624
2023-01-22 20:00:00,0.17077,1.5066666666666668,2.6977541866666663,2.676445130472628,4827.017409479057,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.195324219947306,22.447863322979927,0.0,0.004294125097756646,21.52781963685949,21.774844496769994,0.0,0.00439197401313804,20.337461902684737,20.56671544008858,0.0,0.004310932392523895,20.730239832717547,20.967621503363567,0.0,0.004310668079381663,20.356617484222088,20.584696433514374,0.0,0.004363366989222918,0.02167106657202316,0.008096959031697508,0.0,0.0013827176938429836
2023-01-22 20:15:00,0.1687925,1.62,0.7670083400000002,2.6840083649392956,4828.043153869241,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.17622263783369,22.429998167148906,0.0,0.004870717154508674,21.512679068088737,21.760043473417227,0.0,0.004993490198175016,20.320373887778835,20.55084557433102,0.0,0.004893227743667486,20.713475801286748,20.951204815895608,0.0,0.0048928924533751484,20.34057031666497,20.570077658849115,0.0,0.004959486928930456,0.02460981447865678,0.009169052824175301,0.0,0.0015476673488246096
2023-01-22 20:30:00,0.166815,1.7133333333333332,0.0,2.6903006874398,4828.737197204398,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.157313809851644,22.41205578658531,0.0,0.0055958578009100935,21.497455884328087,21.745220231982238,0.0,0.005749190313062872,20.303453619755313,20.53490043105447,0.0,0.005624311550453214,20.696704088146493,20.934764696892074,0.0,0.005624932529289574,20.324677452413777,20.55537557590719,0.0,0.005707722223382486,0.028302014417098238,0.010520019025840413,0.0,0.0017548969737955684
2023-01-22 20:45:00,0.1648375,1.7466666666666666,4.000000014177847e-08,2.69256214557503,4828.951747741066,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.138784555925632,22.39406123721471,0.0,0.006458630161588818,21.48241839309548,21.730379398753083,0.0,0.006651333296041061,20.28689649043164,20.518903040457587,0.0,0.006494849313390125,20.680166192376323,20.918310658950716,0.0,0.006497334687178745,20.30914560277447,20.540611565433288,0.0,0.006600649821902362,0.032702797280101115,0.01214560537956201,0.0,0.002002051226753553
2023-01-22 21:00:00,0.16286,1.693333333333333,0.0,2.688947418464006,4828.600022617212,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.12054372843664,22.37604062923466,0.0,0.00742016017921477,21.46756011855357,21.715532579387215,0.0,0.007659110792789795,20.2706207361398,20.502878209989984,0.0,0.007465703626032752,20.663814270782414,20.9018575448758,0.0,0.007471061057587902,20.293912348902523,20.52580975099783,0.0,0.007598279982368003,0.03761431563799322,0.013988490581745724,0.0,0.0022781655761431084
2023-01-22 21:15:00,0.160535,1.62,6.089782799999998,2.6840083649392956,4828.043153869241,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.10222699669791,22.358002321906067,0.0,0.008963901394792223,21.45258944693261,21.700681688097397,0.0,0.009269549023493626,20.25427002414574,20.486834040238907,0.0,0.009016559628979542,20.647317009205867,20.885406086203748,0.0,0.009022288113898562,20.278639874118568,20.51097999595825,0.0,0.009189786438985596,0.04546208460014955,0.016938130742814493,0.0,0.0027191628187977247
2023-01-22 21:30:00,0.15821,1.6000000000000003,2.304331526666666,2.6826675546537126,4827.876652332835,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.0854083572718,22.339998678974123,0.0,0.011601212075852154,21.43912489647357,21.685869491453634,0.0,0.012064526449015837,20.239422829230147,20.470822072149094,0.0,0.011696728458447433,20.632271289055083,20.869002430342363,0.0,0.011694178524611493,20.26491532312788,20.496172967159076,0.0,0.01194523637164534,0.059001881879572254,0.021993735965240915,0.0,0.003479628967060765
2023-01-22 21:45:00,0.155885,1.6400000000000003,0.7339473393333332,2.6853518241184027,4828.203400370961,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.06732366804305,22.322030356134132,0.0,0.017137035065467297,21.424371719548756,21.671096482075846,0.0,0.018057676906868794,20.22330921747765,20.454843373535443,0.0,0.017334928041251103,20.61592094900359,20.85264361724926,0.0,0.01732119163580087,20.249944199743883,20.481392514690995,0.0,0.017831861943826348,0.0876826935932144,0.032652218158415985,0.0,0.005089991027624675
2023-01-22 22:00:00,0.15356,1.586666666666667,0.4959103466666665,2.6817751471278606,4827.762184184668,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.049044060736765,22.30404713859337,0.0,0.029091405704403352,21.409351904120022,21.656316541290987,0.0,0.03151841003310739,20.20699251837246,20.43884857712623,0.0,0.029628665320197173,20.599339667266825,20.83627727583343,0.0,0.02957249999190006,20.23475893432509,20.466593342770327,0.0,0.030942540201657126,0.15075352125126512,0.05621407947370972,0.0,0.008632234043982865
2023-01-22 22:15:00,0.15241,1.54,0.9587612,2.6786609035628084,4827.33977739682,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.03064317461656,22.286039418649306,0.0,0.04428485612068846,21.394198683370043,21.641518631498258,0.0,0.049399840402848325,20.190554067567643,20.422828078150584,0.0,0.045454114569586326,20.582616089105233,20.819891617879833,0.0,0.04529347316692085,20.219464214523406,20.451766763080116,0.0,0.04825142521091157,0.2326837094709555,0.0868656832081544,0.0,0.01323919877775481
2023-01-22 22:30:00,0.15126,1.5,1.9076029553333336,2.6760028390451027,4826.950878715135,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,22.012352692465974,22.268008898841746,0.0,0.09524965069983876,21.379144678017575,21.62670309891285,0.0,0.11819222127425878,20.174225112489136,20.406783568258536,0.0,0.10038230693279224,20.565986924162356,20.80348673326092,0.0,0.09948996371931819,20.204287498867995,20.436915061577697,0.0,0.11316290192694375,0.5264770445531517,0.19674009192793618,0.0,0.029758906305019626
2023-01-22 22:45:00,0.15011,1.36,0.3372192266666662,2.666780310052519,4825.396560870525,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.99430690261506,22.249969450870957,0.0,0.41525074702684694,21.364332745850227,21.61188105919262,0.0,1.4747919092759876,20.158141010644695,20.390728682025397,0.0,0.5191965140577717,20.549591387003204,20.787075080529963,0.0,0.4959632542889576,20.18936532155166,20.42205150782319,0.0,1.050054185811578,3.9552566104611415,1.4831580222606517,0.0,0.22263685072154643
2023-01-22 23:00:00,0.14896,1.2866666666666668,7.0121762400000005,2.6619986210963322,4824.463790844204,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.975499130674557,22.231902302530262,0.0,0.6896542133445217,21.349028772338666,21.59704469165734,0.0,12834.34088081769,20.14132304047566,20.37464616247014,0.0,1.0027235781737949,20.5324484652844,20.770638314642955,0.0,0.9039764758848814,20.17385410157028,20.407165265318422,0.0,5.633125699757873,12842.570360784854,4824.409095860349,0.0,718.6439789193577
2023-01-22 23:15:00,0.14897,1.2666666666666666,3.3292138,2.6607002866608234,4824.195392538032,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.958508888150263,22.21384980409989,0.0,0.8575682030256477,24.27250207989006,21.671255831049738,0.0,12820.554337941974,20.126369968090557,20.358579921723205,0.0,1.3277451351399583,20.517147288347807,20.754218989673536,0.0,1.1493665086520581,20.161160297237497,20.39233156793834,0.0,11.70814565611461,12835.597163444909,4824.142436408564,0.0,718.6524987517838
2023-01-22 23:30:00,0.14898,1.153333333333333,0.0,2.6533889683571052,4822.5621232215135,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.940346078957862,22.19582761628538,0.0,1.1210790203637004,26.67797887028561,21.895192845313417,0.0,5934.7951303282925,20.110266778348578,20.342547579978927,0.0,1.9269324349233528,20.500676779898974,20.737833254965512,0.0,1.5652123623999008,20.148472491417714,20.377630349061246,0.0,6856.51617817714,12795.924532323119,4822.4835050271395,0.0,718.4535925789432
2023-01-22 23:45:00,0.14899,0.9666666666666668,4.826863733333334,2.641512693809106,4819.461661977121,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,16.0,30.0,21.92105637639561,22.17775553524063,0.0,0.7646495377835086,27.112399072066065,22.18604579552719,0.0,1.4433365771760114,20.093100009596952,20.32647329263417,0.0,1.0280246040101484,20.48310233768294,20.721403187569432,0.0,0.9164415312085408,21.742056591230007,20.415038205493545,0.0,12725.37731602335,12729.529768273529,4819.0303223253995,0.0,717.9873277232614
