;Timestamp;T_Air_1;T_Air_2;T_Air_3;T_Air_4;T_Air_5;Storage_1;Storage_2;Storage_3;Storage_4;Storage_5;Storage_Combined;Storage_Av;thermalDiscomfort;P_Max;P_elect;Costs;heatingPowerRoom1;heatingPowerRoom2;heatingPowerRoom3;heatingPowerRoom4;heatingPowerRoom5;COP;Electricity Price;Price Factor;Storage Factor;Modulation Degree
0;2023-01-23 00:00:00;22.5;22.5;22.5;22.5;22.5;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4818.0;4533.2;0.17;2390.4;2390.4;2390.4;2390.4;2390.4;2.64;0.15;0.97;0.3;0.94
1;2023-01-23 00:15:00;22.9;22.9;22.9;22.9;22.9;0.66;0.66;0.66;0.66;0.66;3.32;0.66;0.0;4815.2;4624.5;0.17;2430.4;2430.4;2430.4;2430.4;2430.4;2.63;0.15;0.98;0.34;0.96
2;2023-01-23 00:30:00;23.3;23.3;23.3;23.3;23.3;0.69;0.69;0.69;0.69;0.69;3.46;0.69;0.0;4813.9;4718.1;0.18;2476.1;2476.1;2476.1;2476.1;2476.1;2.62;0.15;0.99;0.31;0.98
3;2023-01-23 00:45:00;23.6;23.6;23.6;23.6;23.6;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4812.1;4812.1;0.18;2520.7;2520.7;2520.7;2520.7;2520.7;2.62;0.15;1.0;0.28;1.0
4;2023-01-23 01:00:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4811.0;4811.0;0.18;2517.4;2517.4;2517.4;2517.4;2517.4;2.62;0.15;1.0;0.26;1.0
5;2023-01-23 01:15:00;23.5;23.5;23.5;23.5;23.5;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4809.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.15;1.0;0.24;0.0
6;2023-01-23 01:30:00;23.2;23.2;23.2;23.2;23.2;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4808.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.15;1.0;0.26;0.0
7;2023-01-23 01:45:00;23.6;23.6;23.6;23.6;23.6;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4808.6;4808.6;0.18;2510.3;2510.3;2510.3;2510.3;2510.3;2.61;0.15;1.0;0.29;1.0
8;2023-01-23 02:00:00;23.9;23.9;23.9;23.9;23.9;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4809.6;4809.6;0.18;2513.2;2513.2;2513.2;2513.2;2513.2;2.61;0.15;1.0;0.26;1.0
9;2023-01-23 02:15:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4809.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.15;1.0;0.24;0.0
10;2023-01-23 02:30:00;23.3;23.3;23.3;23.3;23.3;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4808.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.15;0.99;0.26;0.0
11;2023-01-23 02:45:00;23.7;23.7;23.7;23.7;23.7;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4807.9;4339.1;0.16;2263.8;2263.8;2263.8;2263.8;2263.8;2.61;0.15;0.95;0.28;0.9
12;2023-01-23 03:00:00;23.9;23.9;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4806.9;3893.6;0.15;2029.5;2029.5;2029.5;2029.5;2029.5;2.61;0.15;0.9;0.25;0.81
13;2023-01-23 03:15:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4808.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.15;0.9;0.24;0.0
14;2023-01-23 03:30:00;23.4;23.4;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4809.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.15;0.89;0.26;0.0
15;2023-01-23 03:45:00;23.7;23.7;23.7;23.7;23.7;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4810.0;3810.0;0.14;1991.8;1991.8;1991.8;1991.8;1991.8;2.61;0.15;0.89;0.27;0.79
16;2023-01-23 04:00:00;23.9;23.9;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4809.7;3724.6;0.14;1946.6;1946.6;1946.6;1946.6;1946.6;2.61;0.15;0.88;0.25;0.77
17;2023-01-23 04:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4810.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.16;0.82;0.24;0.0
18;2023-01-23 04:30:00;23.5;23.5;23.5;23.5;23.5;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4809.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.17;0.71;0.25;0.0
19;2023-01-23 04:45:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4808.4;2094.5;0.09;1093.3;1093.3;1093.3;1093.3;1093.3;2.61;0.18;0.66;0.26;0.44
20;2023-01-23 05:00:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4808.4;1789.2;0.08;933.9;933.9;933.9;933.9;933.9;2.61;0.19;0.61;0.26;0.37
21;2023-01-23 05:15:00;23.7;23.7;23.7;23.7;23.7;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4810.5;1674.5;0.08;875.8;875.8;875.8;875.8;875.8;2.62;0.2;0.59;0.25;0.35
22;2023-01-23 05:30:00;23.7;23.7;23.7;23.7;23.7;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4811.5;1508.9;0.08;789.9;789.9;789.9;789.9;789.9;2.62;0.21;0.56;0.25;0.31
23;2023-01-23 05:45:00;23.7;23.7;23.7;23.7;23.7;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4813.3;1352.1;0.07;709.1;709.1;709.1;709.1;709.1;2.62;0.22;0.53;0.25;0.28
24;2023-01-23 06:00:00;23.6;23.6;23.6;23.6;23.6;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4814.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.23;0.31;0.61;0.0
25;2023-01-23 06:15:00;23.4;23.4;23.4;23.4;23.4;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4812.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.23;0.25;0.62;0.0
26;2023-01-23 06:30:00;23.3;23.3;23.3;23.3;23.3;0.13;0.13;0.53;0.53;0.53;1.84;0.37;0.0;4808.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.24;0.2;0.63;0.0
27;2023-01-23 06:45:00;23.2;23.2;23.2;23.2;23.2;0.12;0.12;0.52;0.52;0.52;1.81;0.36;0.0;4805.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.25;0.1;0.64;0.0
28;2023-01-23 07:00:00;23.2;23.2;23.2;23.2;23.2;0.11;0.11;0.51;0.51;0.51;1.77;0.35;0.0;4802.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.26;0.07;0.65;0.0
29;2023-01-23 07:15:00;23.1;23.1;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.77;0.35;0.0;4803.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.26;0.06;0.65;0.0
30;2023-01-23 07:30:00;23.1;23.1;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.74;0.35;0.0;4808.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.26;0.04;0.65;0.0
31;2023-01-23 07:45:00;23.1;23.1;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.74;0.35;0.0;4809.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.27;0.02;0.65;0.0
32;2023-01-23 08:00:00;23.0;23.0;23.0;23.0;23.0;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4810.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.27;0.01;0.54;0.0
33;2023-01-23 08:15:00;23.0;23.0;23.0;23.0;23.0;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4811.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.27;0.03;0.57;0.0
34;2023-01-23 08:30:00;23.0;23.0;23.0;23.0;23.0;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4813.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.26;0.06;0.57;0.0
35;2023-01-23 08:45:00;23.0;23.0;23.0;23.0;23.0;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4815.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.26;0.08;0.57;0.0
36;2023-01-23 09:00:00;23.0;23.0;23.0;23.0;23.0;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4817.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.25;0.1;0.57;0.0
37;2023-01-23 09:15:00;23.0;23.0;23.0;23.0;23.0;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4821.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.25;0.17;0.57;0.0
38;2023-01-23 09:30:00;23.0;23.0;23.0;23.0;23.0;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4824.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.24;0.21;0.57;0.0
39;2023-01-23 09:45:00;23.0;23.0;23.0;23.0;23.0;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4827.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.24;0.25;0.57;0.0
40;2023-01-23 10:00:00;22.9;22.9;22.9;22.9;22.9;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4828.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.23;0.28;0.57;0.0
41;2023-01-23 10:15:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.23;0.29;0.6;0.0
42;2023-01-23 10:30:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.23;0.31;0.6;0.0
43;2023-01-23 10:45:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.22;0.35;0.6;0.0
44;2023-01-23 11:00:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.22;0.41;0.6;0.0
45;2023-01-23 11:15:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.22;0.45;0.6;0.0
46;2023-01-23 11:30:00;23.0;23.0;23.0;23.0;23.0;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4830.1;1207.5;0.07;658.2;658.2;658.2;658.2;658.2;2.73;0.22;0.5;0.6;0.25
47;2023-01-23 11:45:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4829.6;1256.2;0.07;687.7;687.7;687.7;687.7;687.7;2.74;0.22;0.51;0.57;0.26
48;2023-01-23 12:00:00;23.3;23.3;23.3;23.3;23.3;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4827.7;1305.4;0.07;720.1;720.1;720.1;720.1;720.1;2.76;0.22;0.52;0.51;0.27
49;2023-01-23 12:15:00;23.4;23.4;23.4;23.4;23.4;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4824.0;1254.7;0.07;698.1;698.1;698.1;698.1;698.1;2.78;0.22;0.51;0.49;0.26
50;2023-01-23 12:30:00;23.5;23.5;23.5;23.5;23.5;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4824.6;1254.9;0.07;697.3;697.3;697.3;697.3;697.3;2.78;0.22;0.51;0.46;0.26
51;2023-01-23 12:45:00;23.6;23.6;23.6;23.6;23.6;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4825.4;1255.1;0.07;696.3;696.3;696.3;696.3;696.3;2.77;0.22;0.51;0.43;0.26
52;2023-01-23 13:00:00;23.6;23.6;23.6;23.6;23.6;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4825.1;1255.0;0.07;696.6;696.6;696.6;696.6;696.6;2.78;0.22;0.51;0.4;0.26
53;2023-01-23 13:15:00;23.6;23.6;23.6;23.6;23.6;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4825.6;1255.2;0.07;695.9;695.9;695.9;695.9;695.9;2.77;0.22;0.51;0.4;0.26
54;2023-01-23 13:30:00;23.7;23.7;23.7;23.7;23.7;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4824.2;1254.8;0.07;697.8;697.8;697.8;697.8;697.8;2.78;0.22;0.51;0.4;0.26
55;2023-01-23 13:45:00;23.7;23.7;23.7;23.7;23.7;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4823.9;1304.4;0.07;725.9;725.9;725.9;725.9;725.9;2.78;0.22;0.52;0.37;0.27
56;2023-01-23 14:00:00;23.8;23.8;23.8;23.8;23.8;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4823.2;1304.2;0.07;726.7;726.7;726.7;726.7;726.7;2.79;0.22;0.52;0.37;0.27
57;2023-01-23 14:15:00;23.6;23.6;23.6;23.6;23.6;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4823.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.22;0.46;0.34;0.0
58;2023-01-23 14:30:00;23.5;23.5;23.5;23.5;23.5;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4822.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.22;0.38;0.4;0.0
59;2023-01-23 14:45:00;23.4;23.4;23.4;23.4;23.4;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4821.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.22;0.35;0.43;0.0
60;2023-01-23 15:00:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4821.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.22;0.32;0.46;0.0
61;2023-01-23 15:15:00;23.3;23.3;23.3;23.3;23.3;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4821.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.23;0.27;0.46;0.0
62;2023-01-23 15:30:00;23.2;23.2;23.2;23.2;23.2;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4822.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.24;0.22;0.49;0.0
63;2023-01-23 15:45:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4821.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.24;0.2;0.51;0.0
64;2023-01-23 16:00:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4824.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.25;0.16;0.51;0.0
65;2023-01-23 16:15:00;23.1;23.1;23.1;23.1;23.1;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4827.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.25;0.16;0.51;0.0
66;2023-01-23 16:30:00;23.1;23.1;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4828.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.25;0.16;0.54;0.0
67;2023-01-23 16:45:00;23.1;23.1;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4828.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.25;0.16;0.54;0.0
68;2023-01-23 17:00:00;23.0;23.0;23.0;23.0;23.0;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4828.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.25;0.16;0.29;0.0
69;2023-01-23 17:15:00;23.0;23.0;23.0;23.0;23.0;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4828.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.24;0.2;0.3;0.0
70;2023-01-23 17:30:00;23.0;23.0;23.0;23.0;23.0;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4828.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.24;0.24;0.3;0.0
71;2023-01-23 17:45:00;23.0;23.0;23.0;23.0;23.0;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4828.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.23;0.28;0.3;0.0
72;2023-01-23 18:00:00;23.0;23.0;23.0;23.0;23.0;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4827.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.22;0.35;0.3;0.0
73;2023-01-23 18:15:00;23.1;23.1;23.1;23.1;23.1;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4826.7;1355.8;0.07;749.9;749.9;749.9;749.9;749.9;2.77;0.22;0.53;0.3;0.28
74;2023-01-23 18:30:00;23.3;23.3;23.3;23.3;23.3;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4825.6;1407.1;0.08;780.4;780.4;780.4;780.4;780.4;2.77;0.21;0.54;0.29;0.29
75;2023-01-23 18:45:00;23.4;23.4;23.4;23.4;23.4;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4825.4;1513.2;0.08;839.5;839.5;839.5;839.5;839.5;2.77;0.21;0.56;0.28;0.31
76;2023-01-23 19:00:00;23.5;23.5;23.5;23.5;23.5;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4826.4;1568.1;0.08;868.1;868.1;868.1;868.1;868.1;2.77;0.2;0.57;0.27;0.32
77;2023-01-23 19:15:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4826.9;1680.2;0.08;929.0;929.0;929.0;929.0;929.0;2.76;0.2;0.59;0.26;0.35
78;2023-01-23 19:30:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4826.9;1737.7;0.08;960.7;960.7;960.7;960.7;960.7;2.76;0.19;0.6;0.26;0.36
79;2023-01-23 19:45:00;23.8;23.8;23.8;23.8;23.8;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4827.2;1855.6;0.09;1025.0;1025.0;1025.0;1025.0;1025.0;2.76;0.19;0.62;0.25;0.38
80;2023-01-23 20:00:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4828.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.18;0.64;0.24;0.0
81;2023-01-23 20:15:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4827.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.18;0.66;0.26;0.0
82;2023-01-23 20:30:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4826.9;2166.8;0.1;1198.0;1198.0;1198.0;1198.0;1198.0;2.76;0.18;0.67;0.26;0.45
83;2023-01-23 20:45:00;23.8;23.8;23.8;23.8;23.8;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4826.9;2231.9;0.1;1234.0;1234.0;1234.0;1234.0;1234.0;2.76;0.18;0.68;0.25;0.46
84;2023-01-23 21:00:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4826.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.17;0.69;0.24;0.0
85;2023-01-23 21:15:00;23.6;23.6;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4826.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.17;0.71;0.25;0.0
86;2023-01-23 21:30:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4825.8;2501.7;0.1;1386.6;1386.6;1386.6;1386.6;1386.6;2.77;0.17;0.72;0.26;0.52
87;2023-01-23 21:45:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4824.7;1206.2;0.05;670.1;670.1;670.1;670.1;670.1;2.78;0.17;0.74;0.24;0.25
88;2023-01-23 22:00:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4821.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.16;0.79;0.24;0.0
89;2023-01-23 22:15:00;23.6;23.6;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4818.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.16;0.79;0.25;0.0
90;2023-01-23 22:30:00;23.9;23.9;23.9;23.9;23.9;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4817.8;3006.8;0.12;1689.2;1689.2;1689.2;1689.2;1689.2;2.81;0.16;0.79;0.26;0.62
91;2023-01-23 22:45:00;23.9;23.9;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4819.2;1204.8;0.05;675.5;675.5;675.5;675.5;675.5;2.8;0.16;0.78;0.24;0.25
92;2023-01-23 23:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4820.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.16;0.76;0.24;0.0
93;2023-01-23 23:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4822.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.16;0.79;0.24;0.0
94;2023-01-23 23:30:00;24.0;24.0;24.0;24.0;24.0;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4824.1;3087.4;0.13;1717.5;1717.5;1717.5;1717.5;1717.5;2.78;0.16;0.8;0.25;0.64
95;2023-01-23 23:45:00;24.0;24.0;24.0;24.0;24.0;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4824.8;1206.2;0.05;670.0;670.0;670.0;670.0;670.0;2.78;0.16;0.81;0.23;0.25
96;2023-01-24 00:00:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4825.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.16;0.78;0.23;0.0
97;2023-01-24 00:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4825.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.16;0.81;0.24;0.0
98;2023-01-24 00:30:00;24.1;24.1;24.1;24.1;24.1;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4826.3;3245.2;0.13;1796.8;1796.8;1796.8;1796.8;1796.8;2.77;0.16;0.82;0.25;0.67
99;2023-01-24 00:45:00;24.1;24.1;24.1;24.1;24.1;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4826.6;1206.6;0.05;667.6;667.6;667.6;667.6;667.6;2.77;0.16;0.85;0.22;0.25
100;2023-01-24 01:00:00;23.9;23.9;23.9;23.9;23.9;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4827.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.15;0.86;0.22;0.0
101;2023-01-24 01:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4827.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.15;0.91;0.24;0.0
102;2023-01-24 01:30:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4827.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.15;0.93;0.24;0.0
103;2023-01-24 01:45:00;24.3;24.3;24.3;24.3;24.3;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4828.0;4636.8;0.17;2555.3;2555.3;2555.3;2555.3;2555.3;2.76;0.15;0.98;0.25;0.96
104;2023-01-24 02:00:00;24.3;24.3;24.3;24.3;24.3;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4828.1;1207.0;0.04;665.1;665.1;665.1;665.1;665.1;2.76;0.15;1.0;0.21;0.25
105;2023-01-24 02:15:00;24.1;24.1;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4827.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.15;0.98;0.21;0.0
106;2023-01-24 02:30:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4828.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.15;0.95;0.22;0.0
107;2023-01-24 02:45:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4827.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.15;0.92;0.23;0.0
108;2023-01-24 03:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4827.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.15;0.89;0.24;0.0
109;2023-01-24 03:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4827.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.16;0.85;0.24;0.0
110;2023-01-24 03:30:00;24.1;24.1;24.1;24.1;24.1;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4827.4;3167.3;0.13;1748.6;1748.6;1748.6;1748.6;1748.6;2.76;0.16;0.81;0.25;0.66
111;2023-01-24 03:45:00;24.1;24.1;24.1;24.1;24.1;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4827.5;1206.9;0.05;666.1;666.1;666.1;666.1;666.1;2.76;0.16;0.78;0.22;0.25
112;2023-01-24 04:00:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4827.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.16;0.75;0.22;0.0
113;2023-01-24 04:15:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4828.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.17;0.72;0.23;0.0
114;2023-01-24 04:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4828.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.17;0.69;0.24;0.0
115;2023-01-24 04:45:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4828.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.18;0.67;0.24;0.0
116;2023-01-24 05:00:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4828.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.18;0.65;0.24;0.0
117;2023-01-24 05:15:00;23.9;23.9;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4828.1;1796.5;0.09;989.7;989.7;989.7;989.7;989.7;2.75;0.19;0.61;0.25;0.37
118;2023-01-24 05:30:00;24.0;24.0;24.0;24.0;24.0;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4827.9;1207.0;0.06;665.4;665.4;665.4;665.4;665.4;2.76;0.2;0.59;0.24;0.25
119;2023-01-24 05:45:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4827.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.2;0.57;0.23;0.0
120;2023-01-24 06:00:00;23.8;23.8;23.8;23.8;23.8;0.16;0.16;0.56;0.56;0.56;2.02;0.4;0.0;4827.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.21;0.52;0.6;0.0
121;2023-01-24 06:15:00;23.8;23.8;23.8;23.8;23.8;0.16;0.16;0.56;0.56;0.56;1.99;0.4;0.0;4827.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.22;0.39;0.6;0.0
122;2023-01-24 06:30:00;23.7;23.7;23.7;23.7;23.7;0.16;0.16;0.56;0.56;0.56;1.99;0.4;0.0;4827.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.23;0.28;0.6;0.0
123;2023-01-24 06:45:00;23.7;23.7;23.7;23.7;23.7;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4827.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.24;0.18;0.61;0.0
124;2023-01-24 07:00:00;23.6;23.6;23.6;23.6;23.6;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4827.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.25;0.06;0.61;0.0
125;2023-01-24 07:15:00;23.6;23.6;23.6;23.6;23.6;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4827.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.25;0.05;0.62;0.0
126;2023-01-24 07:30:00;23.6;23.6;23.6;23.6;23.6;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4827.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.25;0.03;0.62;0.0
127;2023-01-24 07:45:00;23.6;23.6;23.6;23.6;23.6;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4827.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.26;0.02;0.62;0.0
128;2023-01-24 08:00:00;23.5;23.5;23.5;23.5;23.5;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4826.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.26;0.01;0.4;0.0
129;2023-01-24 08:15:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4826.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.25;0.06;0.43;0.0
130;2023-01-24 08:30:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4825.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.25;0.12;0.43;0.0
131;2023-01-24 08:45:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.24;0.16;0.43;0.0
132;2023-01-24 09:00:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4824.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.24;0.19;0.43;0.0
133;2023-01-24 09:15:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4821.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.24;0.22;0.43;0.0
134;2023-01-24 09:30:00;23.4;23.4;23.4;23.4;23.4;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4821.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.23;0.23;0.43;0.0
135;2023-01-24 09:45:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4820.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.23;0.24;0.46;0.0
136;2023-01-24 10:00:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4818.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.23;0.28;0.46;0.0
137;2023-01-24 10:15:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4819.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.23;0.3;0.46;0.0
138;2023-01-24 10:30:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4818.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.22;0.32;0.46;0.0
139;2023-01-24 10:45:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4818.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.22;0.38;0.46;0.0
140;2023-01-24 11:00:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4816.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.22;0.43;0.46;0.0
141;2023-01-24 11:15:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4815.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.21;0.48;0.46;0.0
142;2023-01-24 11:30:00;23.6;23.6;23.6;23.6;23.6;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4815.5;1203.9;0.06;678.3;678.3;678.3;678.3;678.3;2.82;0.21;0.5;0.46;0.25
143;2023-01-24 11:45:00;23.7;23.7;23.7;23.7;23.7;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4811.5;1403.0;0.07;794.2;794.2;794.2;794.2;794.2;2.83;0.21;0.54;0.4;0.29
144;2023-01-24 12:00:00;23.8;23.8;23.8;23.8;23.8;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4809.8;1508.3;0.08;855.4;855.4;855.4;855.4;855.4;2.84;0.21;0.56;0.37;0.31
145;2023-01-24 12:15:00;23.9;23.9;23.9;23.9;23.9;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4810.6;1402.8;0.07;794.8;794.8;794.8;794.8;794.8;2.83;0.21;0.54;0.34;0.29
146;2023-01-24 12:30:00;24.0;24.0;24.0;24.0;24.0;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4807.8;1300.0;0.07;738.7;738.7;738.7;738.7;738.7;2.84;0.21;0.52;0.31;0.27
147;2023-01-24 12:45:00;24.1;24.1;24.1;24.1;24.1;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4806.5;1201.6;0.06;683.7;683.7;683.7;683.7;683.7;2.84;0.21;0.5;0.29;0.25
148;2023-01-24 13:00:00;23.9;23.9;23.9;23.9;23.9;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4809.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.22;0.47;0.26;0.0
149;2023-01-24 13:15:00;23.8;23.8;23.8;23.8;23.8;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4808.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.22;0.46;0.31;0.0
150;2023-01-24 13:30:00;23.8;23.8;23.8;23.8;23.8;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4804.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.22;0.45;0.34;0.0
151;2023-01-24 13:45:00;23.7;23.7;23.7;23.7;23.7;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4805.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.22;0.44;0.34;0.0
152;2023-01-24 14:00:00;23.6;23.6;23.6;23.6;23.6;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4805.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.22;0.43;0.37;0.0
153;2023-01-24 14:15:00;23.6;23.6;23.6;23.6;23.6;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4804.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.22;0.39;0.4;0.0
154;2023-01-24 14:30:00;23.6;23.6;23.6;23.6;23.6;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4805.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.22;0.38;0.4;0.0
155;2023-01-24 14:45:00;23.5;23.5;23.5;23.5;23.5;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4806.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.22;0.34;0.4;0.0
156;2023-01-24 15:00:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4809.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.22;0.32;0.43;0.0
157;2023-01-24 15:15:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4810.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.23;0.28;0.43;0.0
158;2023-01-24 15:30:00;23.4;23.4;23.4;23.4;23.4;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4811.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.24;0.21;0.43;0.0
159;2023-01-24 15:45:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4813.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.24;0.16;0.46;0.0
160;2023-01-24 16:00:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4814.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.25;0.11;0.46;0.0
161;2023-01-24 16:15:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4816.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.25;0.11;0.46;0.0
162;2023-01-24 16:30:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4818.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.25;0.11;0.46;0.0
163;2023-01-24 16:45:00;23.3;23.3;23.3;23.3;23.3;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4819.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.25;0.11;0.46;0.0
164;2023-01-24 17:00:00;23.3;23.3;23.3;23.3;23.3;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4820.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.25;0.11;0.28;0.0
165;2023-01-24 17:15:00;23.3;23.3;23.3;23.3;23.3;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4821.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.25;0.14;0.28;0.0
166;2023-01-24 17:30:00;23.3;23.3;23.3;23.3;23.3;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4821.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.24;0.18;0.28;0.0
167;2023-01-24 17:45:00;23.3;23.3;23.3;23.3;23.3;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4822.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.24;0.22;0.28;0.0
168;2023-01-24 18:00:00;23.2;23.2;23.2;23.2;23.2;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4824.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.23;0.27;0.28;0.0
169;2023-01-24 18:15:00;23.2;23.2;23.2;23.2;23.2;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.23;0.3;0.29;0.0
170;2023-01-24 18:30:00;23.2;23.2;23.2;23.2;23.2;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4825.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.22;0.34;0.29;0.0
171;2023-01-24 18:45:00;23.2;23.2;23.2;23.2;23.2;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4825.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.22;0.43;0.29;0.0
172;2023-01-24 19:00:00;23.2;23.2;23.2;23.2;23.2;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4826.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.21;0.48;0.29;0.0
173;2023-01-24 19:15:00;23.4;23.4;23.4;23.4;23.4;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4826.0;1459.9;0.08;808.7;808.7;808.7;808.7;808.7;2.77;0.21;0.55;0.29;0.3
174;2023-01-24 19:30:00;23.5;23.5;23.5;23.5;23.5;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4826.1;1623.5;0.08;899.2;899.2;899.2;899.2;899.2;2.77;0.2;0.58;0.27;0.34
175;2023-01-24 19:45:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4826.4;1737.5;0.08;961.7;961.7;961.7;961.7;961.7;2.77;0.19;0.6;0.26;0.36
176;2023-01-24 20:00:00;23.8;23.8;23.8;23.8;23.8;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4826.8;1855.4;0.09;1026.0;1026.0;1026.0;1026.0;1026.0;2.76;0.19;0.62;0.25;0.38
177;2023-01-24 20:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4826.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.18;0.65;0.24;0.0
178;2023-01-24 20:30:00;23.6;23.6;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4827.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.18;0.66;0.25;0.0
179;2023-01-24 20:45:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4827.8;2232.4;0.1;1230.9;1230.9;1230.9;1230.9;1230.9;2.76;0.18;0.68;0.26;0.46
180;2023-01-24 21:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4827.8;1206.9;0.05;665.6;665.6;665.6;665.6;665.6;2.76;0.17;0.7;0.24;0.25
181;2023-01-24 21:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4828.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.17;0.71;0.24;0.0
182;2023-01-24 21:30:00;23.6;23.6;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4828.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.17;0.73;0.25;0.0
183;2023-01-24 21:45:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4828.4;2644.0;0.11;1455.1;1455.1;1455.1;1455.1;1455.1;2.75;0.16;0.74;0.26;0.55
184;2023-01-24 22:00:00;23.9;23.9;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4828.6;1207.2;0.05;663.8;663.8;663.8;663.8;663.8;2.75;0.16;0.76;0.24;0.25
185;2023-01-24 22:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4829.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.16;0.81;0.24;0.0
186;2023-01-24 22:30:00;23.6;23.6;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4829.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.16;0.86;0.25;0.0
187;2023-01-24 22:45:00;24.1;24.1;24.1;24.1;24.1;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4829.4;4087.6;0.16;2240.3;2240.3;2240.3;2240.3;2240.3;2.74;0.15;0.92;0.26;0.85
188;2023-01-24 23:00:00;24.1;24.1;24.1;24.1;24.1;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4829.3;1207.3;0.05;661.9;661.9;661.9;661.9;661.9;2.74;0.15;1.0;0.22;0.25
189;2023-01-24 23:15:00;23.9;23.9;23.9;23.9;23.9;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.15;1.0;0.22;0.0
190;2023-01-24 23:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.15;1.0;0.24;0.0
191;2023-01-24 23:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.15;0.98;0.24;0.0
192;2023-01-25 00:00:00;24.1;24.1;24.1;24.1;24.1;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4830.0;3572.3;0.13;1949.3;1949.3;1949.3;1949.3;1949.3;2.73;0.15;0.86;0.25;0.74
193;2023-01-25 00:15:00;24.1;24.1;24.1;24.1;24.1;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4830.0;1207.5;0.05;658.6;658.6;658.6;658.6;658.6;2.73;0.15;0.88;0.22;0.25
194;2023-01-25 00:30:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.15;0.88;0.22;0.0
195;2023-01-25 00:45:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.15;0.88;0.23;0.0
196;2023-01-25 01:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.15;0.88;0.24;0.0
197;2023-01-25 01:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.15;0.89;0.24;0.0
198;2023-01-25 01:30:00;24.2;24.2;24.2;24.2;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4830.1;3999.8;0.15;2179.9;2179.9;2179.9;2179.9;2179.9;2.73;0.15;0.91;0.25;0.83
199;2023-01-25 01:45:00;24.2;24.2;24.2;24.2;24.2;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4830.0;1207.5;0.04;658.3;658.3;658.3;658.3;658.3;2.73;0.15;0.94;0.21;0.25
200;2023-01-25 02:00:00;24.0;24.0;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.15;0.98;0.21;0.0
201;2023-01-25 02:15:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.15;0.98;0.23;0.0
202;2023-01-25 02:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.15;0.98;0.24;0.0
203;2023-01-25 02:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.15;0.98;0.24;0.0
204;2023-01-25 03:00:00;24.3;24.3;24.3;24.3;24.3;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4830.1;4638.9;0.17;2523.4;2523.4;2523.4;2523.4;2523.4;2.72;0.15;0.98;0.25;0.96
205;2023-01-25 03:15:00;24.3;24.3;24.3;24.3;24.3;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4830.1;1207.5;0.04;657.4;657.4;657.4;657.4;657.4;2.72;0.15;0.97;0.21;0.25
206;2023-01-25 03:30:00;24.1;24.1;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.15;0.91;0.21;0.0
207;2023-01-25 03:45:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.15;0.89;0.22;0.0
208;2023-01-25 04:00:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.15;0.86;0.23;0.0
209;2023-01-25 04:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.16;0.74;0.24;0.0
210;2023-01-25 04:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.16;0.71;0.24;0.0
211;2023-01-25 04:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.17;0.67;0.24;0.0
212;2023-01-25 05:00:00;23.9;23.9;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4828.6;1796.7;0.08;966.1;966.1;966.1;966.1;966.1;2.69;0.17;0.61;0.25;0.37
213;2023-01-25 05:15:00;24.0;24.0;24.0;24.0;24.0;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4827.3;1206.8;0.05;646.5;646.5;646.5;646.5;646.5;2.68;0.18;0.57;0.24;0.25
214;2023-01-25 05:30:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4824.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.19;0.54;0.23;0.0
215;2023-01-25 05:45:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4823.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.19;0.44;0.24;0.0
216;2023-01-25 06:00:00;23.8;23.8;23.8;23.8;23.8;0.16;0.16;0.56;0.56;0.56;1.99;0.4;0.0;4822.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.2;0.29;0.6;0.0
217;2023-01-25 06:15:00;23.7;23.7;23.7;23.7;23.7;0.16;0.16;0.56;0.56;0.56;1.99;0.4;0.0;4821.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.21;0.2;0.6;0.0
218;2023-01-25 06:30:00;23.7;23.7;23.7;23.7;23.7;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4822.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.21;0.11;0.61;0.0
219;2023-01-25 06:45:00;23.6;23.6;23.6;23.6;23.6;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4822.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.22;0.08;0.61;0.0
220;2023-01-25 07:00:00;23.6;23.6;23.6;23.6;23.6;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4820.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.23;0.05;0.62;0.0
221;2023-01-25 07:15:00;23.6;23.6;23.6;23.6;23.6;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4820.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.23;0.05;0.62;0.0
222;2023-01-25 07:30:00;23.6;23.6;23.6;23.6;23.6;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4821.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.23;0.05;0.62;0.0
223;2023-01-25 07:45:00;23.5;23.5;23.5;23.5;23.5;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4823.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.23;0.05;0.62;0.0
224;2023-01-25 08:00:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4823.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.22;0.05;0.43;0.0
225;2023-01-25 08:15:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4823.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.22;0.06;0.43;0.0
226;2023-01-25 08:30:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4824.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.22;0.08;0.43;0.0
227;2023-01-25 08:45:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4825.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.22;0.09;0.43;0.0
228;2023-01-25 09:00:00;23.4;23.4;23.4;23.4;23.4;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4825.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.21;0.11;0.43;0.0
229;2023-01-25 09:15:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4827.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.21;0.14;0.46;0.0
230;2023-01-25 09:30:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4827.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.21;0.2;0.46;0.0
231;2023-01-25 09:45:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4827.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.2;0.23;0.46;0.0
232;2023-01-25 10:00:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4828.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.2;0.28;0.46;0.0
233;2023-01-25 10:15:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4828.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.2;0.32;0.46;0.0
234;2023-01-25 10:30:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4828.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.2;0.36;0.46;0.0
235;2023-01-25 10:45:00;23.3;23.3;23.3;23.3;23.3;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.2;0.4;0.46;0.0
236;2023-01-25 11:00:00;23.3;23.3;23.3;23.3;23.3;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.19;0.44;0.49;0.0
237;2023-01-25 11:15:00;23.3;23.3;23.3;23.3;23.3;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4828.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.19;0.46;0.49;0.0
238;2023-01-25 11:30:00;23.5;23.5;23.5;23.5;23.5;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4828.7;1207.2;0.06;649.4;649.4;649.4;649.4;649.4;2.69;0.19;0.5;0.49;0.25
239;2023-01-25 11:45:00;23.6;23.6;23.6;23.6;23.6;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4829.3;1305.9;0.06;704.4;704.4;704.4;704.4;704.4;2.7;0.19;0.52;0.43;0.27
240;2023-01-25 12:00:00;23.7;23.7;23.7;23.7;23.7;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4830.0;1408.4;0.07;763.6;763.6;763.6;763.6;763.6;2.71;0.19;0.54;0.4;0.29
241;2023-01-25 12:15:00;23.8;23.8;23.8;23.8;23.8;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4830.0;1306.0;0.06;712.3;712.3;712.3;712.3;712.3;2.73;0.19;0.52;0.37;0.27
242;2023-01-25 12:30:00;23.8;23.8;23.8;23.8;23.8;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4830.1;1207.5;0.06;655.7;655.7;655.7;655.7;655.7;2.72;0.19;0.5;0.34;0.25
243;2023-01-25 12:45:00;23.7;23.7;23.7;23.7;23.7;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.19;0.48;0.34;0.0
244;2023-01-25 13:00:00;23.6;23.6;23.6;23.6;23.6;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.19;0.46;0.37;0.0
245;2023-01-25 13:15:00;23.6;23.6;23.6;23.6;23.6;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.19;0.44;0.4;0.0
246;2023-01-25 13:30:00;23.5;23.5;23.5;23.5;23.5;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.19;0.4;0.4;0.0
247;2023-01-25 13:45:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.2;0.39;0.43;0.0
248;2023-01-25 14:00:00;23.4;23.4;23.4;23.4;23.4;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.2;0.36;0.43;0.0
249;2023-01-25 14:15:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.2;0.36;0.46;0.0
250;2023-01-25 14:30:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.2;0.34;0.46;0.0
251;2023-01-25 14:45:00;23.3;23.3;23.3;23.3;23.3;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.2;0.33;0.46;0.0
252;2023-01-25 15:00:00;23.3;23.3;23.3;23.3;23.3;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.2;0.32;0.49;0.0
253;2023-01-25 15:15:00;23.3;23.3;23.3;23.3;23.3;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.2;0.28;0.49;0.0
254;2023-01-25 15:30:00;23.3;23.3;23.3;23.3;23.3;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4829.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.2;0.24;0.49;0.0
255;2023-01-25 15:45:00;23.2;23.2;23.2;23.2;23.2;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4828.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.2;0.23;0.49;0.0
256;2023-01-25 16:00:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4828.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.21;0.2;0.51;0.0
257;2023-01-25 16:15:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4827.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.21;0.2;0.51;0.0
258;2023-01-25 16:30:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4827.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.21;0.18;0.51;0.0
259;2023-01-25 16:45:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4828.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.21;0.16;0.51;0.0
260;2023-01-25 17:00:00;23.1;23.1;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.21;0.15;0.29;0.0
261;2023-01-25 17:15:00;23.1;23.1;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4828.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.2;0.23;0.29;0.0
262;2023-01-25 17:30:00;23.1;23.1;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4828.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.2;0.28;0.29;0.0
263;2023-01-25 17:45:00;23.1;23.1;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4827.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.2;0.36;0.29;0.0
264;2023-01-25 18:00:00;23.1;23.1;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4826.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.19;0.44;0.29;0.0
265;2023-01-25 18:15:00;23.2;23.2;23.2;23.2;23.2;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4825.6;1206.4;0.06;643.6;643.6;643.6;643.6;643.6;2.67;0.19;0.5;0.29;0.25
266;2023-01-25 18:30:00;23.3;23.3;23.3;23.3;23.3;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4825.7;1459.8;0.07;779.1;779.1;779.1;779.1;779.1;2.67;0.18;0.55;0.29;0.3
267;2023-01-25 18:45:00;23.5;23.5;23.5;23.5;23.5;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4825.7;1513.3;0.07;807.7;807.7;807.7;807.7;807.7;2.67;0.18;0.56;0.28;0.31
268;2023-01-25 19:00:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4825.7;1623.4;0.07;866.4;866.4;866.4;866.4;866.4;2.67;0.17;0.58;0.26;0.34
269;2023-01-25 19:15:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4826.0;1679.9;0.07;897.2;897.2;897.2;897.2;897.2;2.67;0.17;0.59;0.26;0.35
270;2023-01-25 19:30:00;23.8;23.8;23.8;23.8;23.8;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4824.7;1795.3;0.08;956.3;956.3;956.3;956.3;956.3;2.66;0.17;0.61;0.25;0.37
271;2023-01-25 19:45:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4825.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.17;0.62;0.24;0.0
272;2023-01-25 20:00:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.17;0.66;0.26;0.0
273;2023-01-25 20:15:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4823.6;2165.3;0.09;1151.1;1151.1;1151.1;1151.1;1151.1;2.66;0.17;0.67;0.26;0.45
274;2023-01-25 20:30:00;23.8;23.8;23.8;23.8;23.8;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4823.5;2230.4;0.09;1185.3;1185.3;1185.3;1185.3;1185.3;2.66;0.16;0.68;0.25;0.46
275;2023-01-25 20:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4824.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.16;0.69;0.24;0.0
276;2023-01-25 21:00:00;23.6;23.6;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4823.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.16;0.69;0.25;0.0
277;2023-01-25 21:15:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4821.3;2430.4;0.1;1287.3;1287.3;1287.3;1287.3;1287.3;2.65;0.16;0.71;0.26;0.5
278;2023-01-25 21:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4820.9;1205.2;0.05;637.9;637.9;637.9;637.9;637.9;2.65;0.16;0.72;0.24;0.25
279;2023-01-25 21:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4821.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.16;0.74;0.24;0.0
280;2023-01-25 22:00:00;23.6;23.6;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4820.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.15;0.76;0.25;0.0
281;2023-01-25 22:15:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4818.9;2857.1;0.11;1508.2;1508.2;1508.2;1508.2;1508.2;2.64;0.15;0.77;0.26;0.59
282;2023-01-25 22:30:00;23.9;23.9;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4819.1;1204.8;0.05;636.2;636.2;636.2;636.2;636.2;2.64;0.15;0.84;0.24;0.25
283;2023-01-25 22:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4819.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.15;0.88;0.24;0.0
284;2023-01-25 23:00:00;23.6;23.6;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4818.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.15;0.89;0.25;0.0
285;2023-01-25 23:15:00;24.1;24.1;24.1;24.1;24.1;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4820.3;4629.4;0.17;2448.5;2448.5;2448.5;2448.5;2448.5;2.64;0.15;0.98;0.26;0.96
286;2023-01-25 23:30:00;24.1;24.1;24.1;24.1;24.1;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4821.4;1205.4;0.04;638.5;638.5;638.5;638.5;638.5;2.65;0.15;0.99;0.22;0.25
287;2023-01-25 23:45:00;23.9;23.9;23.9;23.9;23.9;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4818.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.14;1.0;0.22;0.0
288;2023-01-26 00:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4815.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.14;0.79;0.24;0.0
289;2023-01-26 00:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4816.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.14;0.8;0.24;0.0
290;2023-01-26 00:30:00;24.0;24.0;24.0;24.0;24.0;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4816.3;3317.9;0.12;1745.9;1745.9;1745.9;1745.9;1745.9;2.63;0.14;0.83;0.25;0.69
291;2023-01-26 00:45:00;24.0;24.0;24.0;24.0;24.0;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4814.7;1203.7;0.04;632.3;632.3;632.3;632.3;632.3;2.63;0.14;0.85;0.23;0.25
292;2023-01-26 01:00:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4816.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.14;0.88;0.23;0.0
293;2023-01-26 01:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4817.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.14;0.92;0.24;0.0
294;2023-01-26 01:30:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4817.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.14;0.96;0.24;0.0
295;2023-01-26 01:45:00;24.2;24.2;24.2;24.2;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4814.6;4623.9;0.16;2428.6;2428.6;2428.6;2428.6;2428.6;2.63;0.14;0.98;0.25;0.96
296;2023-01-26 02:00:00;24.2;24.2;24.2;24.2;24.2;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4813.4;1203.4;0.04;631.2;631.2;631.2;631.2;631.2;2.62;0.13;0.98;0.21;0.25
297;2023-01-26 02:15:00;24.0;24.0;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4812.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.13;0.98;0.21;0.0
298;2023-01-26 02:30:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4813.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.14;0.97;0.23;0.0
299;2023-01-26 02:45:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4815.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.14;0.96;0.24;0.0
300;2023-01-26 03:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4812.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.14;0.94;0.24;0.0
301;2023-01-26 03:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4814.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.14;0.85;0.24;0.0
302;2023-01-26 03:30:00;24.0;24.0;24.0;24.0;24.0;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4808.4;3000.9;0.1;1566.4;1566.4;1566.4;1566.4;1566.4;2.61;0.14;0.79;0.25;0.62
303;2023-01-26 03:45:00;24.0;24.0;24.0;24.0;24.0;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4805.5;1201.4;0.04;625.4;625.4;625.4;625.4;625.4;2.6;0.14;0.75;0.23;0.25
304;2023-01-26 04:00:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4805.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.14;0.74;0.23;0.0
305;2023-01-26 04:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4801.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.15;0.71;0.24;0.0
306;2023-01-26 04:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4799.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.15;0.66;0.24;0.0
307;2023-01-26 04:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4797.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.16;0.59;0.24;0.0
308;2023-01-26 05:00:00;23.8;23.8;23.8;23.8;23.8;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4795.7;1558.1;0.06;804.9;804.9;804.9;804.9;804.9;2.58;0.17;0.57;0.25;0.32
309;2023-01-26 05:15:00;23.9;23.9;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4790.2;1197.5;0.05;616.2;616.2;616.2;616.2;616.2;2.57;0.17;0.53;0.24;0.25
310;2023-01-26 05:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4787.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.18;0.46;0.24;0.0
311;2023-01-26 05:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4786.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.18;0.38;0.24;0.0
312;2023-01-26 06:00:00;23.7;23.7;23.7;23.7;23.7;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4787.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.19;0.24;0.61;0.0
313;2023-01-26 06:15:00;23.6;23.6;23.6;23.6;23.6;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4786.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.19;0.19;0.61;0.0
314;2023-01-26 06:30:00;23.6;23.6;23.6;23.6;23.6;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4789.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.19;0.17;0.62;0.0
315;2023-01-26 06:45:00;23.5;23.5;23.5;23.5;23.5;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4787.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.2;0.12;0.62;0.0
316;2023-01-26 07:00:00;23.5;23.5;23.5;23.5;23.5;0.14;0.14;0.54;0.54;0.54;1.88;0.38;0.0;4787.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.2;0.08;0.62;0.0
