;Timestamp;T_Air_1;T_Air_2;T_Air_3;T_Air_4;T_Air_5;Storage_1;Storage_2;Storage_3;Storage_4;Storage_5;Storage_Combined;Storage_Av;thermalDiscomfort;P_Max;P_elect;Costs;heatingPowerRoom1;heatingPowerRoom2;heatingPowerRoom3;heatingPowerRoom4;heatingPowerRoom5;COP;Electricity Price;Price Factor;Storage Factor;Modulation Degree
317;2023-01-26 07:15:00;23.5;23.5;23.5;23.5;23.5;0.14;0.14;0.54;0.54;0.54;1.88;0.38;0.0;4787.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.2;0.07;0.62;0.0
318;2023-01-26 07:30:00;23.5;23.5;23.5;23.5;23.5;0.14;0.14;0.54;0.54;0.54;1.88;0.38;0.0;4788.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.2;0.06;0.62;0.0
319;2023-01-26 07:45:00;23.4;23.4;23.4;23.4;23.4;0.14;0.14;0.54;0.54;0.54;1.88;0.38;0.0;4790.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.2;0.04;0.62;0.0
320;2023-01-26 08:00:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4794.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.2;0.02;0.46;0.0
321;2023-01-26 08:15:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4793.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.2;0.04;0.46;0.0
322;2023-01-26 08:30:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4795.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.2;0.06;0.46;0.0
323;2023-01-26 08:45:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4798.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.2;0.08;0.46;0.0
324;2023-01-26 09:00:00;23.3;23.3;23.3;23.3;23.3;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4799.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.2;0.1;0.46;0.0
325;2023-01-26 09:15:00;23.3;23.3;23.3;23.3;23.3;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4798.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.2;0.12;0.49;0.0
326;2023-01-26 09:30:00;23.3;23.3;23.3;23.3;23.3;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4801.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.2;0.14;0.49;0.0
327;2023-01-26 09:45:00;23.3;23.3;23.3;23.3;23.3;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4806.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.19;0.15;0.49;0.0
328;2023-01-26 10:00:00;23.3;23.3;23.3;23.3;23.3;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4807.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.19;0.15;0.49;0.0
329;2023-01-26 10:15:00;23.3;23.3;23.3;23.3;23.3;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4804.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.19;0.17;0.49;0.0
330;2023-01-26 10:30:00;23.2;23.2;23.2;23.2;23.2;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4799.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.19;0.19;0.49;0.0
331;2023-01-26 10:45:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4795.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.19;0.2;0.51;0.0
332;2023-01-26 11:00:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4789.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.19;0.24;0.51;0.0
333;2023-01-26 11:15:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4784.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.19;0.25;0.51;0.0
334;2023-01-26 11:30:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4784.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.19;0.26;0.51;0.0
335;2023-01-26 11:45:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4790.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.19;0.28;0.51;0.0
336;2023-01-26 12:00:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4792.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.18;0.29;0.51;0.0
337;2023-01-26 12:15:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4793.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.18;0.31;0.51;0.0
338;2023-01-26 12:30:00;23.1;23.1;23.1;23.1;23.1;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4799.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.18;0.33;0.51;0.0
339;2023-01-26 12:45:00;23.1;23.1;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4802.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.18;0.36;0.54;0.0
340;2023-01-26 13:00:00;23.1;23.1;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4798.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.18;0.38;0.54;0.0
341;2023-01-26 13:15:00;23.1;23.1;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4801.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.18;0.39;0.54;0.0
342;2023-01-26 13:30:00;23.1;23.1;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4802.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.18;0.42;0.54;0.0
343;2023-01-26 13:45:00;23.1;23.1;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4801.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.18;0.44;0.54;0.0
344;2023-01-26 14:00:00;23.1;23.1;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4802.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.18;0.46;0.54;0.0
345;2023-01-26 14:15:00;23.0;23.0;23.0;23.0;23.0;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4803.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.17;0.49;0.54;0.0
346;2023-01-26 14:30:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4795.5;1198.9;0.05;619.2;619.2;619.2;619.2;619.2;2.58;0.17;0.5;0.57;0.25
347;2023-01-26 14:45:00;23.3;23.3;23.3;23.3;23.3;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4796.1;1347.2;0.06;696.2;696.2;696.2;696.2;696.2;2.58;0.17;0.53;0.51;0.28
348;2023-01-26 15:00:00;23.4;23.4;23.4;23.4;23.4;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4790.6;1396.9;0.06;719.1;719.1;719.1;719.1;719.1;2.57;0.17;0.54;0.49;0.29
349;2023-01-26 15:15:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4797.3;1199.3;0.05;620.3;620.3;620.3;620.3;620.3;2.59;0.17;0.5;0.46;0.25
350;2023-01-26 15:30:00;23.3;23.3;23.3;23.3;23.3;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4795.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.18;0.43;0.46;0.0
351;2023-01-26 15:45:00;23.3;23.3;23.3;23.3;23.3;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4794.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.18;0.36;0.49;0.0
352;2023-01-26 16:00:00;23.2;23.2;23.2;23.2;23.2;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4795.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.19;0.26;0.49;0.0
353;2023-01-26 16:15:00;23.1;23.1;23.1;23.1;23.1;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4794.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.18;0.29;0.51;0.0
354;2023-01-26 16:30:00;23.1;23.1;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4794.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.18;0.31;0.54;0.0
355;2023-01-26 16:45:00;23.0;23.0;23.0;23.0;23.0;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4795.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.18;0.36;0.54;0.0
356;2023-01-26 17:00:00;23.0;23.0;23.0;23.0;23.0;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4796.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.18;0.39;0.3;0.0
357;2023-01-26 17:15:00;23.0;23.0;23.0;23.0;23.0;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4794.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.18;0.42;0.3;0.0
358;2023-01-26 17:30:00;23.0;23.0;23.0;23.0;23.0;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4789.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.18;0.46;0.3;0.0
359;2023-01-26 17:45:00;23.1;23.1;23.1;23.1;23.1;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4787.3;1196.8;0.05;614.7;614.7;614.7;614.7;614.7;2.57;0.17;0.5;0.3;0.25
360;2023-01-26 18:00:00;23.2;23.2;23.2;23.2;23.2;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4786.6;1344.6;0.06;690.2;690.2;690.2;690.2;690.2;2.57;0.17;0.53;0.29;0.28
361;2023-01-26 18:15:00;23.3;23.3;23.3;23.3;23.3;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4787.9;1448.4;0.06;744.2;744.2;744.2;744.2;744.2;2.57;0.17;0.55;0.29;0.3
362;2023-01-26 18:30:00;23.4;23.4;23.4;23.4;23.4;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4787.0;1555.3;0.06;798.7;798.7;798.7;798.7;798.7;2.57;0.16;0.57;0.28;0.32
363;2023-01-26 18:45:00;23.5;23.5;23.5;23.5;23.5;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4792.6;1612.2;0.07;831.0;831.0;831.0;831.0;831.0;2.58;0.16;0.58;0.27;0.34
364;2023-01-26 19:00:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4793.4;1725.6;0.07;890.0;890.0;890.0;890.0;890.0;2.58;0.16;0.6;0.26;0.36
365;2023-01-26 19:15:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4792.3;1783.2;0.07;919.0;919.0;919.0;919.0;919.0;2.58;0.16;0.61;0.26;0.37
366;2023-01-26 19:30:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4787.3;1840.2;0.07;945.1;945.1;945.1;945.1;945.1;2.57;0.16;0.62;0.26;0.38
367;2023-01-26 19:45:00;23.8;23.8;23.8;23.8;23.8;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4783.6;2021.1;0.08;1035.6;1035.6;1035.6;1035.6;1035.6;2.56;0.16;0.65;0.25;0.42
368;2023-01-26 20:00:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4784.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.15;0.66;0.24;0.0
369;2023-01-26 20:15:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4783.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.15;0.67;0.26;0.0
370;2023-01-26 20:30:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4786.1;2213.1;0.08;1135.8;1135.8;1135.8;1135.8;1135.8;2.57;0.15;0.68;0.26;0.46
371;2023-01-26 20:45:00;23.8;23.8;23.8;23.8;23.8;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4787.5;2279.3;0.09;1170.8;1170.8;1170.8;1170.8;1170.8;2.57;0.15;0.69;0.25;0.48
372;2023-01-26 21:00:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4781.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.15;0.71;0.24;0.0
373;2023-01-26 21:15:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4780.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.15;0.72;0.26;0.0
374;2023-01-26 21:30:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4780.5;2617.8;0.09;1338.7;1338.7;1338.7;1338.7;1338.7;2.56;0.14;0.74;0.26;0.55
375;2023-01-26 21:45:00;24.0;24.0;24.0;24.0;24.0;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4777.3;2906.5;0.1;1483.5;1483.5;1483.5;1483.5;1483.5;2.55;0.14;0.78;0.25;0.61
376;2023-01-26 22:00:00;23.8;23.8;23.8;23.8;23.8;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4776.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.14;0.85;0.23;0.0
377;2023-01-26 22:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4775.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.14;0.88;0.24;0.0
378;2023-01-26 22:30:00;24.0;24.0;24.0;24.0;24.0;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4776.3;4042.6;0.14;2062.3;2062.3;2062.3;2062.3;2062.3;2.55;0.14;0.92;0.25;0.85
379;2023-01-26 22:45:00;24.0;24.0;24.0;24.0;24.0;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4771.7;1192.9;0.04;606.9;606.9;606.9;606.9;606.9;2.54;0.14;0.96;0.23;0.25
380;2023-01-26 23:00:00;23.8;23.8;23.8;23.8;23.8;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4773.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.14;0.98;0.23;0.0
381;2023-01-26 23:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4770.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.13;0.99;0.24;0.0
382;2023-01-26 23:30:00;24.2;24.2;24.2;24.2;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4770.6;4770.6;0.16;2425.8;2425.8;2425.8;2425.8;2425.8;2.54;0.13;1.0;0.25;1.0
383;2023-01-26 23:45:00;24.1;24.1;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4774.8;1193.7;0.04;608.4;608.4;608.4;608.4;608.4;2.55;0.13;1.0;0.21;0.25
384;2023-01-27 00:00:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4773.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.88;0.22;0.0
385;2023-01-27 00:15:00;23.8;23.8;23.8;23.8;23.8;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4773.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.9;0.23;0.0
386;2023-01-27 00:30:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4774.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.91;0.24;0.0
387;2023-01-27 00:45:00;24.1;24.1;24.1;24.1;24.1;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4772.5;3952.1;0.13;2011.6;2011.6;2011.6;2011.6;2011.6;2.55;0.13;0.91;0.25;0.83
388;2023-01-27 01:00:00;24.1;24.1;24.1;24.1;24.1;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4778.0;1194.5;0.04;610.0;610.0;610.0;610.0;610.0;2.55;0.13;0.92;0.22;0.25
389;2023-01-27 01:15:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4776.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.94;0.22;0.0
390;2023-01-27 01:30:00;23.8;23.8;23.8;23.8;23.8;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4775.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.96;0.23;0.0
391;2023-01-27 01:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4773.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.99;0.24;0.0
392;2023-01-27 02:00:00;24.2;24.2;24.2;24.2;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4777.3;4777.3;0.15;2438.4;2438.4;2438.4;2438.4;2438.4;2.55;0.13;1.0;0.25;1.0
393;2023-01-27 02:15:00;24.2;24.2;24.2;24.2;24.2;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4778.8;1194.7;0.04;610.3;610.3;610.3;610.3;610.3;2.55;0.13;1.0;0.21;0.25
394;2023-01-27 02:30:00;24.1;24.1;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4776.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.99;0.21;0.0
395;2023-01-27 02:45:00;23.9;23.9;23.9;23.9;23.9;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4777.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.97;0.22;0.0
396;2023-01-27 03:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4778.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.96;0.24;0.0
397;2023-01-27 03:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4783.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.13;0.93;0.24;0.0
398;2023-01-27 03:30:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4791.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.13;0.91;0.24;0.0
399;2023-01-27 03:45:00;24.1;24.1;24.1;24.1;24.1;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4790.4;3543.0;0.12;1823.4;1823.4;1823.4;1823.4;1823.4;2.57;0.13;0.86;0.25;0.74
400;2023-01-27 04:00:00;24.1;24.1;24.1;24.1;24.1;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4785.9;1196.5;0.04;614.0;614.0;614.0;614.0;614.0;2.57;0.13;0.83;0.22;0.25
401;2023-01-27 04:15:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4781.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.14;0.81;0.22;0.0
402;2023-01-27 04:30:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4784.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.14;0.76;0.23;0.0
403;2023-01-27 04:45:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4783.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.15;0.73;0.24;0.0
404;2023-01-27 05:00:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4782.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.15;0.7;0.24;0.0
405;2023-01-27 05:15:00;23.9;23.9;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4783.6;2083.7;0.08;1067.7;1067.7;1067.7;1067.7;1067.7;2.56;0.16;0.66;0.25;0.44
406;2023-01-27 05:30:00;24.0;24.0;24.0;24.0;24.0;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4782.4;1195.6;0.05;612.1;612.1;612.1;612.1;612.1;2.56;0.16;0.62;0.24;0.25
407;2023-01-27 05:45:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4780.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.17;0.59;0.23;0.0
408;2023-01-27 06:00:00;23.8;23.8;23.8;23.8;23.8;0.16;0.16;0.56;0.56;0.56;2.02;0.4;0.0;4778.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.18;0.56;0.6;0.0
409;2023-01-27 06:15:00;23.9;23.9;23.9;23.9;23.9;0.16;0.16;0.56;0.56;0.56;1.99;0.4;0.0;4781.2;1394.2;0.06;821.1;821.1;641.5;641.5;641.5;2.56;0.18;0.54;0.6;0.29
410;2023-01-27 06:30:00;24.0;24.0;23.9;23.9;23.9;0.16;0.16;0.56;0.56;0.56;2.02;0.4;0.0;4782.1;1195.5;0.06;702.9;702.9;551.5;551.5;551.5;2.56;0.19;0.39;0.6;0.25
411;2023-01-27 06:45:00;23.9;23.9;23.8;23.8;23.8;0.17;0.17;0.56;0.56;0.56;2.04;0.41;0.0;4782.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.19;0.28;0.59;0.0
412;2023-01-27 07:00:00;23.8;23.8;23.8;23.8;23.8;0.16;0.16;0.56;0.56;0.56;2.0;0.4;0.0;4784.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.2;0.19;0.6;0.0
413;2023-01-27 07:15:00;23.8;23.8;23.7;23.7;23.7;0.16;0.16;0.56;0.56;0.56;1.99;0.4;0.0;4787.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.2;0.17;0.6;0.0
414;2023-01-27 07:30:00;23.7;23.7;23.7;23.7;23.7;0.16;0.16;0.55;0.55;0.55;1.96;0.39;0.0;4787.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.2;0.12;0.61;0.0
415;2023-01-27 07:45:00;23.7;23.7;23.6;23.6;23.6;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4789.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.2;0.1;0.61;0.0
416;2023-01-27 08:00:00;23.6;23.6;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4794.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.2;0.06;0.39;0.0
417;2023-01-27 08:15:00;23.6;23.6;23.6;23.6;23.6;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4794.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.2;0.1;0.4;0.0
418;2023-01-27 08:30:00;23.6;23.6;23.5;23.5;23.5;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4797.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.2;0.12;0.4;0.0
419;2023-01-27 08:45:00;23.5;23.5;23.5;23.5;23.5;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4798.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.2;0.17;0.42;0.0
420;2023-01-27 09:00:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4801.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.2;0.19;0.43;0.0
421;2023-01-27 09:15:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4806.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.19;0.22;0.43;0.0
422;2023-01-27 09:30:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4811.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.19;0.23;0.43;0.0
423;2023-01-27 09:45:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4814.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.19;0.27;0.43;0.0
424;2023-01-27 10:00:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4817.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.19;0.28;0.43;0.0
425;2023-01-27 10:15:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4821.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.19;0.31;0.43;0.0
426;2023-01-27 10:30:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4821.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.19;0.36;0.43;0.0
427;2023-01-27 10:45:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4822.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.18;0.41;0.43;0.0
428;2023-01-27 11:00:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4823.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.18;0.45;0.43;0.0
429;2023-01-27 11:15:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4823.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.18;0.48;0.45;0.0
430;2023-01-27 11:30:00;23.6;23.6;23.6;23.6;23.6;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4827.3;1305.3;0.06;693.9;693.9;702.9;702.9;702.9;2.68;0.18;0.52;0.45;0.27
431;2023-01-27 11:45:00;23.7;23.7;23.7;23.7;23.7;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4826.7;1407.5;0.06;752.9;752.9;752.9;752.9;752.9;2.67;0.18;0.54;0.4;0.29
432;2023-01-27 12:00:00;23.8;23.8;23.8;23.8;23.8;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4827.0;1407.6;0.06;753.5;753.5;753.5;753.5;753.5;2.68;0.18;0.54;0.37;0.29
433;2023-01-27 12:15:00;23.9;23.9;23.9;23.9;23.9;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4826.4;1407.4;0.06;752.2;752.2;752.2;752.2;752.2;2.67;0.18;0.54;0.34;0.29
434;2023-01-27 12:30:00;24.0;24.0;24.0;24.0;24.0;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4827.5;1407.7;0.06;754.5;754.5;754.5;754.5;754.5;2.68;0.18;0.54;0.31;0.29
435;2023-01-27 12:45:00;24.1;24.1;24.1;24.1;24.1;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4827.5;1356.1;0.06;726.8;726.8;726.8;726.8;726.8;2.68;0.18;0.53;0.29;0.28
436;2023-01-27 13:00:00;24.1;24.1;24.1;24.1;24.1;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4829.1;1305.8;0.06;703.5;703.5;703.5;703.5;703.5;2.69;0.18;0.52;0.26;0.27
437;2023-01-27 13:15:00;24.0;24.0;24.0;24.0;24.0;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4829.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.18;0.48;0.26;0.0
438;2023-01-27 13:30:00;23.9;23.9;23.9;23.9;23.9;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.18;0.45;0.29;0.0
439;2023-01-27 13:45:00;23.8;23.8;23.8;23.8;23.8;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.18;0.42;0.31;0.0
440;2023-01-27 14:00:00;23.7;23.7;23.7;23.7;23.7;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.18;0.41;0.34;0.0
441;2023-01-27 14:15:00;23.7;23.7;23.7;23.7;23.7;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.19;0.39;0.37;0.0
442;2023-01-27 14:30:00;23.6;23.6;23.6;23.6;23.6;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.19;0.36;0.37;0.0
443;2023-01-27 14:45:00;23.6;23.6;23.6;23.6;23.6;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.19;0.34;0.4;0.0
444;2023-01-27 15:00:00;23.6;23.6;23.6;23.6;23.6;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.19;0.32;0.4;0.0
445;2023-01-27 15:15:00;23.6;23.6;23.5;23.5;23.5;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.19;0.28;0.4;0.0
446;2023-01-27 15:30:00;23.5;23.5;23.5;23.5;23.5;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.19;0.23;0.42;0.0
447;2023-01-27 15:45:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.2;0.19;0.43;0.0
448;2023-01-27 16:00:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4828.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.2;0.12;0.43;0.0
449;2023-01-27 16:15:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4829.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.2;0.09;0.43;0.0
450;2023-01-27 16:30:00;23.4;23.4;23.4;23.4;23.4;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.2;0.06;0.45;0.0
451;2023-01-27 16:45:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.2;0.04;0.46;0.0
452;2023-01-27 17:00:00;23.4;23.4;23.4;23.4;23.4;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.2;0.02;0.27;0.0
453;2023-01-27 17:15:00;23.4;23.4;23.3;23.3;23.3;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.2;0.09;0.27;0.0
454;2023-01-27 17:30:00;23.3;23.3;23.3;23.3;23.3;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.2;0.12;0.28;0.0
455;2023-01-27 17:45:00;23.3;23.3;23.3;23.3;23.3;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.2;0.19;0.28;0.0
456;2023-01-27 18:00:00;23.3;23.3;23.3;23.3;23.3;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.19;0.22;0.28;0.0
457;2023-01-27 18:15:00;23.3;23.3;23.3;23.3;23.3;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.19;0.28;0.28;0.0
458;2023-01-27 18:30:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.19;0.32;0.28;0.0
459;2023-01-27 18:45:00;23.2;23.2;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4827.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.18;0.41;0.28;0.0
460;2023-01-27 19:00:00;23.4;23.4;23.4;23.4;23.4;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4826.0;1305.0;0.06;696.9;696.9;696.9;696.9;696.9;2.67;0.18;0.52;0.29;0.27
461;2023-01-27 19:15:00;23.5;23.5;23.5;23.5;23.5;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4826.0;1459.9;0.06;779.7;779.7;779.7;779.7;779.7;2.67;0.18;0.55;0.27;0.3
462;2023-01-27 19:30:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4824.6;1567.5;0.07;834.8;834.8;834.8;834.8;834.8;2.66;0.17;0.57;0.26;0.32
463;2023-01-27 19:45:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4824.7;1679.5;0.07;894.6;894.6;894.6;894.6;894.6;2.66;0.17;0.59;0.26;0.35
464;2023-01-27 20:00:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4824.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.17;0.6;0.25;0.0
465;2023-01-27 20:15:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4826.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.16;0.62;0.26;0.0
466;2023-01-27 20:30:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4828.6;1977.8;0.08;1063.4;1063.4;1063.4;1063.4;1063.4;2.69;0.16;0.64;0.26;0.41
467;2023-01-27 20:45:00;23.9;23.9;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4829.3;2103.6;0.08;1134.6;1134.6;1134.6;1134.6;1134.6;2.7;0.16;0.66;0.25;0.44
468;2023-01-27 21:00:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4828.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.16;0.67;0.24;0.0
469;2023-01-27 21:15:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4827.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.15;0.68;0.25;0.0
470;2023-01-27 21:30:00;23.9;23.9;23.8;23.8;23.8;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4825.7;2364.6;0.09;1260.2;1260.2;1263.2;1263.2;1263.2;2.67;0.15;0.7;0.25;0.49
471;2023-01-27 21:45:00;23.9;23.9;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4826.7;1206.7;0.04;644.6;644.6;646.1;646.1;646.1;2.67;0.15;0.71;0.24;0.25
472;2023-01-27 22:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4827.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.15;0.73;0.24;0.0
473;2023-01-27 22:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4827.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.14;0.74;0.24;0.0
474;2023-01-27 22:30:00;23.9;23.9;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4828.0;2788.7;0.1;1497.0;1497.0;1497.0;1497.0;1497.0;2.68;0.14;0.76;0.25;0.58
475;2023-01-27 22:45:00;24.0;24.0;24.0;24.0;24.0;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4829.6;1207.4;0.04;652.3;652.3;652.3;652.3;652.3;2.7;0.14;0.77;0.24;0.25
476;2023-01-27 23:00:00;23.8;23.8;23.8;23.8;23.8;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.14;0.78;0.23;0.0
477;2023-01-27 23:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.14;0.8;0.24;0.0
478;2023-01-27 23:30:00;24.1;24.1;24.1;24.1;24.1;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4830.1;3169.0;0.11;1725.3;1725.3;1725.3;1725.3;1725.3;2.72;0.14;0.81;0.25;0.66
479;2023-01-27 23:45:00;24.1;24.1;24.1;24.1;24.1;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4829.9;1207.5;0.04;659.6;659.6;659.6;659.6;659.6;2.73;0.14;0.82;0.22;0.25
480;2023-01-28 00:00:00;23.9;23.9;23.9;23.9;23.9;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.14;0.79;0.22;0.0
481;2023-01-28 00:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.13;0.8;0.24;0.0
482;2023-01-28 00:30:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.13;0.81;0.24;0.0
483;2023-01-28 00:45:00;24.1;24.1;24.1;24.1;24.1;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4830.1;3169.0;0.11;1723.6;1723.6;1723.6;1723.6;1723.6;2.72;0.13;0.81;0.25;0.66
484;2023-01-28 01:00:00;24.1;24.1;24.1;24.1;24.1;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4830.1;1207.5;0.04;656.6;656.6;656.6;656.6;656.6;2.72;0.13;0.83;0.22;0.25
485;2023-01-28 01:15:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.13;0.84;0.22;0.0
486;2023-01-28 01:30:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.13;0.86;0.23;0.0
487;2023-01-28 01:45:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.13;0.88;0.24;0.0
488;2023-01-28 02:00:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.13;0.89;0.24;0.0
489;2023-01-28 02:15:00;24.2;24.2;24.2;24.2;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4830.1;3912.4;0.13;2128.6;2128.6;2128.6;2128.6;2128.6;2.72;0.13;0.9;0.25;0.81
490;2023-01-28 02:30:00;24.2;24.2;24.2;24.2;24.2;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4830.0;1207.5;0.04;659.0;659.0;659.0;659.0;659.0;2.73;0.13;0.92;0.21;0.25
491;2023-01-28 02:45:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.13;0.94;0.21;0.0
492;2023-01-28 03:00:00;23.9;23.9;23.9;23.9;23.9;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.13;0.97;0.23;0.0
493;2023-01-28 03:15:00;23.9;23.9;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.12;0.98;0.24;0.0
494;2023-01-28 03:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.12;0.99;0.24;0.0
495;2023-01-28 03:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4829.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.12;1.0;0.24;0.0
496;2023-01-28 04:00:00;24.3;24.3;24.3;24.3;24.3;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4829.4;4829.4;0.15;2646.4;2646.4;2646.4;2646.4;2646.4;2.74;0.12;1.0;0.25;1.0
497;2023-01-28 04:15:00;24.3;24.3;24.3;24.3;24.3;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4829.5;1207.4;0.04;661.3;661.3;661.3;661.3;661.3;2.74;0.12;0.99;0.21;0.25
498;2023-01-28 04:30:00;24.2;24.2;24.2;24.2;24.2;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.13;0.95;0.21;0.0
499;2023-01-28 04:45:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4829.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.13;0.93;0.21;0.0
500;2023-01-28 05:00:00;24.0;24.0;23.9;23.9;23.9;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.13;0.9;0.23;0.0
501;2023-01-28 05:15:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4829.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.13;0.86;0.23;0.0
502;2023-01-28 05:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4829.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.13;0.83;0.24;0.0
503;2023-01-28 05:45:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.13;0.8;0.24;0.0
504;2023-01-28 06:00:00;24.1;24.1;24.0;24.0;24.0;0.16;0.16;0.56;0.56;0.56;1.99;0.4;0.0;4829.7;2644.7;0.09;1665.6;1665.6;1301.2;1301.2;1301.2;2.74;0.14;0.74;0.6;0.55
505;2023-01-28 06:15:00;24.4;24.4;24.2;24.2;24.2;0.18;0.18;0.57;0.57;0.57;2.07;0.41;0.0;4829.9;2233.3;0.08;1393.2;1393.2;1104.1;1104.1;1104.1;2.73;0.14;0.68;0.59;0.46
506;2023-01-28 06:30:00;24.5;24.5;24.3;24.3;24.3;0.2;0.2;0.59;0.59;0.59;2.16;0.43;0.0;4830.0;1978.4;0.07;1224.1;1224.1;982.9;982.9;982.9;2.73;0.14;0.64;0.57;0.41
507;2023-01-28 06:45:00;24.5;24.5;24.3;24.3;24.3;0.21;0.21;0.59;0.59;0.59;2.19;0.44;0.0;4830.0;1514.7;0.05;934.9;934.9;753.3;753.3;753.3;2.73;0.14;0.56;0.56;0.31
508;2023-01-28 07:00:00;24.4;24.4;24.2;24.2;24.2;0.21;0.21;0.59;0.59;0.59;2.19;0.44;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.15;0.49;0.56;0.0
509;2023-01-28 07:15:00;24.2;24.2;24.1;24.1;24.1;0.2;0.2;0.59;0.59;0.59;2.16;0.43;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.15;0.4;0.57;0.0
510;2023-01-28 07:30:00;24.1;24.1;24.0;24.0;24.0;0.19;0.19;0.58;0.58;0.58;2.11;0.42;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.15;0.31;0.58;0.0
511;2023-01-28 07:45:00;24.1;24.1;23.9;23.9;23.9;0.18;0.18;0.57;0.57;0.57;2.07;0.41;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.16;0.25;0.59;0.0
512;2023-01-28 08:00:00;24.0;24.0;23.9;23.9;23.9;0.74;0.74;0.69;0.69;0.69;3.54;0.71;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.16;0.2;0.29;0.0
513;2023-01-28 08:15:00;23.9;23.9;23.8;23.8;23.8;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.16;0.19;0.3;0.0
514;2023-01-28 08:30:00;23.9;23.9;23.8;23.8;23.8;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.16;0.18;0.33;0.0
515;2023-01-28 08:45:00;23.9;23.9;23.8;23.8;23.8;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.16;0.16;0.33;0.0
516;2023-01-28 09:00:00;23.8;23.8;23.7;23.7;23.7;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.16;0.14;0.33;0.0
517;2023-01-28 09:15:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.16;0.19;0.36;0.0
518;2023-01-28 09:30:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4829.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.16;0.2;0.36;0.0
519;2023-01-28 09:45:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4828.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.16;0.21;0.36;0.0
520;2023-01-28 10:00:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4828.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.16;0.25;0.36;0.0
521;2023-01-28 10:15:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4828.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.15;0.31;0.36;0.0
522;2023-01-28 10:30:00;23.7;23.7;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4828.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.15;0.4;0.36;0.0
523;2023-01-28 10:45:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.15;0.49;0.37;0.0
524;2023-01-28 11:00:00;23.9;23.9;23.9;23.9;23.9;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4828.8;1738.4;0.06;948.4;948.4;959.6;959.6;959.6;2.75;0.14;0.6;0.39;0.36
525;2023-01-28 11:15:00;24.2;24.2;24.1;24.1;24.1;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4827.0;2039.4;0.07;1127.1;1127.1;1127.1;1127.1;1127.1;2.76;0.14;0.65;0.31;0.42
526;2023-01-28 11:30:00;24.1;24.1;24.0;24.0;24.0;0.77;0.77;0.74;0.74;0.74;3.77;0.75;0.0;4826.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.14;0.69;0.25;0.0
527;2023-01-28 11:45:00;24.0;24.0;23.9;23.9;23.9;0.74;0.74;0.71;0.71;0.71;3.63;0.73;0.0;4825.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.14;0.74;0.27;0.0
528;2023-01-28 12:00:00;24.3;24.3;24.2;24.2;24.2;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4824.1;2935.0;0.1;1622.6;1622.6;1639.4;1639.4;1639.4;2.78;0.14;0.78;0.3;0.61
529;2023-01-28 12:15:00;24.4;24.4;24.3;24.3;24.3;0.8;0.8;0.77;0.77;0.77;3.91;0.78;0.0;4823.6;1205.9;0.04;667.7;667.7;673.9;673.9;673.9;2.78;0.14;0.76;0.22;0.25
530;2023-01-28 12:30:00;24.2;24.2;24.2;24.2;24.2;0.83;0.83;0.8;0.8;0.8;4.06;0.81;0.0;4822.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.14;0.74;0.19;0.0
531;2023-01-28 12:45:00;24.1;24.1;24.1;24.1;24.1;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4821.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.14;0.71;0.23;0.0
532;2023-01-28 13:00:00;24.4;24.4;24.3;24.3;24.3;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4819.9;2294.7;0.08;1285.4;1285.4;1285.4;1285.4;1285.4;2.8;0.14;0.69;0.26;0.48
533;2023-01-28 13:15:00;24.4;24.4;24.3;24.3;24.3;0.83;0.83;0.8;0.8;0.8;4.06;0.81;0.0;4821.2;1205.3;0.04;670.2;670.2;676.2;676.2;676.2;2.8;0.14;0.65;0.19;0.25
534;2023-01-28 13:30:00;24.3;24.3;24.2;24.2;24.2;0.83;0.83;0.8;0.8;0.8;4.06;0.81;0.0;4821.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.14;0.56;0.19;0.0
535;2023-01-28 13:45:00;24.2;24.2;24.1;24.1;24.1;0.8;0.8;0.77;0.77;0.77;3.91;0.78;0.0;4820.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.14;0.5;0.22;0.0
536;2023-01-28 14:00:00;24.1;24.1;24.1;24.1;24.1;0.77;0.77;0.74;0.74;0.74;3.77;0.75;0.0;4819.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.15;0.44;0.25;0.0
537;2023-01-28 14:15:00;24.1;24.1;24.0;24.0;24.0;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4816.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.15;0.41;0.26;0.0
538;2023-01-28 14:30:00;24.0;24.0;23.9;23.9;23.9;0.74;0.74;0.71;0.71;0.71;3.63;0.73;0.0;4821.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.15;0.34;0.27;0.0
539;2023-01-28 14:45:00;24.0;24.0;23.9;23.9;23.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4822.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.15;0.31;0.3;0.0
540;2023-01-28 15:00:00;23.9;23.9;23.8;23.8;23.8;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.15;0.29;0.3;0.0
541;2023-01-28 15:15:00;23.9;23.9;23.8;23.8;23.8;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4826.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.16;0.25;0.33;0.0
542;2023-01-28 15:30:00;23.8;23.8;23.8;23.8;23.8;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4827.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.16;0.2;0.33;0.0
543;2023-01-28 15:45:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4828.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.16;0.11;0.34;0.0
544;2023-01-28 16:00:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4828.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.16;0.08;0.36;0.0
545;2023-01-28 16:15:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.17;0.06;0.36;0.0
546;2023-01-28 16:30:00;23.7;23.7;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.17;0.05;0.36;0.0
547;2023-01-28 16:45:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.17;0.03;0.37;0.0
548;2023-01-28 17:00:00;23.7;23.7;23.6;23.6;23.6;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.17;0.01;0.25;0.0
549;2023-01-28 17:15:00;23.7;23.7;23.6;23.6;23.6;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.17;0.03;0.25;0.0
550;2023-01-28 17:30:00;23.7;23.7;23.6;23.6;23.6;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.17;0.05;0.25;0.0
551;2023-01-28 17:45:00;23.6;23.6;23.6;23.6;23.6;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.17;0.07;0.25;0.0
552;2023-01-28 18:00:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.16;0.09;0.26;0.0
553;2023-01-28 18:15:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4829.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.16;0.2;0.26;0.0
554;2023-01-28 18:30:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4829.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.16;0.25;0.26;0.0
555;2023-01-28 18:45:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4828.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.15;0.31;0.26;0.0
556;2023-01-28 19:00:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4827.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.15;0.38;0.26;0.0
557;2023-01-28 19:15:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4827.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.68;0.15;0.41;0.26;0.0
558;2023-01-28 19:30:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4826.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.15;0.44;0.26;0.0
559;2023-01-28 19:45:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4825.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.15;0.45;0.27;0.0
560;2023-01-28 20:00:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4824.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.15;0.48;0.27;0.0
561;2023-01-28 20:15:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4823.4;1205.8;0.04;639.8;639.8;641.4;641.4;641.4;2.66;0.15;0.5;0.27;0.25
562;2023-01-28 20:30:00;23.7;23.7;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4823.0;1304.1;0.05;691.5;691.5;693.2;693.2;693.2;2.66;0.14;0.52;0.26;0.27
563;2023-01-28 20:45:00;23.8;23.8;23.8;23.8;23.8;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4822.0;1512.2;0.05;800.7;800.7;802.6;802.6;802.6;2.65;0.14;0.56;0.25;0.31
564;2023-01-28 21:00:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4821.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.14;0.58;0.24;0.0
565;2023-01-28 21:15:00;23.7;23.7;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4819.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.14;0.6;0.25;0.0
566;2023-01-28 21:30:00;23.8;23.8;23.8;23.8;23.8;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4818.1;1852.1;0.07;975.3;975.3;977.7;977.7;977.7;2.64;0.14;0.62;0.25;0.38
567;2023-01-28 21:45:00;23.9;23.9;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4818.2;1204.6;0.04;635.4;635.4;635.4;635.4;635.4;2.64;0.14;0.65;0.24;0.25
568;2023-01-28 22:00:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4817.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.14;0.65;0.24;0.0
569;2023-01-28 22:15:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4816.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.14;0.54;0.25;0.0
570;2023-01-28 22:30:00;23.6;23.6;23.6;23.6;23.6;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4814.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.15;0.44;0.25;0.0
571;2023-01-28 22:45:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4813.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.15;0.33;0.26;0.0
572;2023-01-28 23:00:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4812.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.15;0.27;0.26;0.0
573;2023-01-28 23:15:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4811.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.15;0.41;0.26;0.0
574;2023-01-28 23:30:00;23.7;23.7;23.6;23.6;23.6;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4811.3;1618.5;0.06;845.9;845.9;848.0;848.0;848.0;2.62;0.14;0.58;0.27;0.34
575;2023-01-28 23:45:00;24.0;24.0;23.9;23.9;23.9;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4810.8;2778.7;0.09;1451.7;1451.7;1455.2;1455.2;1455.2;2.62;0.14;0.76;0.25;0.58
576;2023-01-29 00:00:00;23.8;23.8;23.8;23.8;23.8;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4809.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.13;0.31;0.23;0.0
577;2023-01-29 00:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4806.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.13;0.33;0.24;0.0
578;2023-01-29 00:30:00;23.7;23.7;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4804.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.13;0.36;0.25;0.0
579;2023-01-29 00:45:00;23.6;23.6;23.5;23.5;23.5;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4802.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.13;0.4;0.25;0.0
580;2023-01-29 01:00:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4800.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.13;0.43;0.26;0.0
581;2023-01-29 01:15:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4799.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.13;0.45;0.26;0.0
582;2023-01-29 01:30:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4799.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.12;0.48;0.27;0.0
583;2023-01-29 01:45:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4797.5;1558.7;0.05;805.1;805.1;807.1;807.1;807.1;2.59;0.12;0.57;0.27;0.32
584;2023-01-29 02:00:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4795.9;1726.5;0.05;890.8;890.8;892.9;892.9;892.9;2.58;0.12;0.6;0.26;0.36
585;2023-01-29 02:15:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4795.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.12;0.6;0.25;0.0
586;2023-01-29 02:30:00;23.6;23.6;23.5;23.5;23.5;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4795.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.12;0.6;0.25;0.0
587;2023-01-29 02:45:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4795.7;1726.5;0.05;890.6;890.6;892.7;892.7;892.7;2.58;0.12;0.6;0.26;0.36
588;2023-01-29 03:00:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4795.9;1199.0;0.04;618.6;618.6;620.1;620.1;620.1;2.58;0.12;0.6;0.25;0.25
589;2023-01-29 03:15:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4793.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.12;0.6;0.25;0.0
590;2023-01-29 03:30:00;23.6;23.6;23.6;23.6;23.6;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4789.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.12;0.6;0.25;0.0
591;2023-01-29 03:45:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4790.4;1724.5;0.05;887.6;887.6;887.6;887.6;887.6;2.57;0.12;0.6;0.26;0.36
592;2023-01-29 04:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4789.5;1197.4;0.04;615.0;615.0;616.5;616.5;616.5;2.57;0.12;0.61;0.25;0.25
593;2023-01-29 04:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4786.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.12;0.57;0.24;0.0
594;2023-01-29 04:30:00;23.6;23.6;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4782.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.13;0.45;0.25;0.0
595;2023-01-29 04:45:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4783.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.13;0.4;0.26;0.0
596;2023-01-29 05:00:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4780.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.13;0.36;0.26;0.0
597;2023-01-29 05:15:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4778.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.32;0.27;0.0
598;2023-01-29 05:30:00;23.4;23.4;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4775.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.28;0.27;0.0
599;2023-01-29 05:45:00;23.4;23.4;23.3;23.3;23.3;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4777.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.25;0.27;0.0
600;2023-01-29 06:00:00;23.4;23.4;23.3;23.3;23.3;0.13;0.13;0.52;0.52;0.52;1.82;0.36;0.0;4775.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.13;0.24;0.64;0.0
601;2023-01-29 06:15:00;23.3;23.3;23.3;23.3;23.3;0.13;0.13;0.52;0.52;0.52;1.82;0.36;0.0;4776.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.14;0.21;0.64;0.0
602;2023-01-29 06:30:00;23.3;23.3;23.2;23.2;23.2;0.12;0.12;0.52;0.52;0.52;1.81;0.36;0.0;4778.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.14;0.19;0.64;0.0
603;2023-01-29 06:45:00;23.3;23.3;23.2;23.2;23.2;0.12;0.12;0.51;0.51;0.51;1.79;0.36;0.0;4778.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.14;0.15;0.64;0.0
604;2023-01-29 07:00:00;23.3;23.3;23.2;23.2;23.2;0.12;0.12;0.51;0.51;0.51;1.79;0.36;0.0;4776.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.15;0.14;0.64;0.0
605;2023-01-29 07:15:00;23.2;23.2;23.2;23.2;23.2;0.12;0.12;0.51;0.51;0.51;1.79;0.36;0.0;4773.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.15;0.1;0.64;0.0
606;2023-01-29 07:30:00;23.2;23.2;23.2;23.2;23.2;0.11;0.11;0.51;0.51;0.51;1.77;0.35;0.0;4777.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.15;0.08;0.65;0.0
607;2023-01-29 07:45:00;23.2;23.2;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.77;0.35;0.0;4783.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.15;0.07;0.65;0.0
608;2023-01-29 08:00:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4783.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.16;0.03;0.53;0.0
609;2023-01-29 08:15:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4785.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.15;0.14;0.53;0.0
610;2023-01-29 08:30:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4785.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.14;0.19;0.53;0.0
611;2023-01-29 08:45:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4788.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.13;0.25;0.53;0.0
612;2023-01-29 09:00:00;23.3;23.3;23.3;23.3;23.3;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4793.2;1246.7;0.04;637.0;637.0;646.8;646.8;646.8;2.58;0.12;0.51;0.53;0.26
613;2023-01-29 09:15:00;23.5;23.5;23.4;23.4;23.4;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4801.3;1728.5;0.05;896.7;896.7;896.7;896.7;896.7;2.59;0.12;0.6;0.49;0.36
614;2023-01-29 09:30:00;23.7;23.7;23.6;23.6;23.6;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4804.8;1847.0;0.06;953.5;953.5;965.9;965.9;965.9;2.6;0.12;0.62;0.45;0.38
615;2023-01-29 09:45:00;23.9;23.9;23.8;23.8;23.8;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4812.2;2096.2;0.06;1090.5;1090.5;1103.4;1103.4;1103.4;2.62;0.12;0.66;0.39;0.44
616;2023-01-29 10:00:00;24.1;24.1;24.0;24.0;24.0;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4825.6;2102.0;0.06;1114.5;1114.5;1126.5;1126.5;1126.5;2.67;0.12;0.66;0.33;0.44
617;2023-01-29 10:15:00;24.2;24.2;24.1;24.1;24.1;0.74;0.74;0.71;0.71;0.71;3.63;0.73;0.0;4823.6;2230.5;0.07;1178.8;1178.8;1190.4;1190.4;1190.4;2.66;0.12;0.68;0.27;0.46
618;2023-01-29 10:30:00;24.1;24.1;24.0;24.0;24.0;0.77;0.77;0.74;0.74;0.74;3.77;0.75;0.0;4824.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.12;0.7;0.25;0.0
619;2023-01-29 10:45:00;23.9;23.9;23.9;23.9;23.9;0.74;0.74;0.71;0.71;0.71;3.63;0.73;0.0;4822.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.12;0.72;0.27;0.0
620;2023-01-29 11:00:00;24.2;24.2;24.1;24.1;24.1;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4822.7;2859.4;0.08;1517.6;1517.6;1517.6;1517.6;1517.6;2.65;0.12;0.77;0.31;0.59
621;2023-01-29 11:15:00;24.2;24.2;24.2;24.2;24.2;0.77;0.77;0.74;0.74;0.74;3.77;0.75;0.0;4823.9;1206.0;0.03;637.8;637.8;643.9;643.9;643.9;2.66;0.12;0.78;0.25;0.25
622;2023-01-29 11:30:00;24.1;24.1;24.0;24.0;24.0;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4826.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.67;0.12;0.78;0.23;0.0
623;2023-01-29 11:45:00;24.0;24.0;24.0;24.0;24.0;0.74;0.74;0.71;0.71;0.71;3.63;0.73;0.0;4829.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.7;0.12;0.78;0.27;0.0
624;2023-01-29 12:00:00;24.3;24.3;24.3;24.3;24.3;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4829.8;2938.5;0.08;1590.2;1590.2;1590.2;1590.2;1590.2;2.71;0.11;0.78;0.29;0.61
625;2023-01-29 12:15:00;24.4;24.4;24.3;24.3;24.3;0.8;0.8;0.8;0.8;0.8;4.0;0.8;0.0;4829.9;1207.5;0.04;653.7;653.7;653.7;653.7;653.7;2.71;0.12;0.72;0.2;0.25
626;2023-01-29 12:30:00;24.3;24.3;24.2;24.2;24.2;0.83;0.83;0.8;0.8;0.8;4.06;0.81;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.12;0.35;0.19;0.0
627;2023-01-29 12:45:00;24.2;24.2;24.2;24.2;24.2;0.8;0.8;0.77;0.77;0.77;3.91;0.78;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.12;0.34;0.22;0.0
628;2023-01-29 13:00:00;24.2;24.2;24.1;24.1;24.1;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4827.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.12;0.33;0.23;0.0
629;2023-01-29 13:15:00;24.1;24.1;24.1;24.1;24.1;0.77;0.77;0.74;0.74;0.74;3.77;0.75;0.0;4821.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.12;0.32;0.25;0.0
630;2023-01-29 13:30:00;24.1;24.1;24.0;24.0;24.0;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4825.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.12;0.3;0.26;0.0
631;2023-01-29 13:45:00;24.0;24.0;24.0;24.0;24.0;0.74;0.74;0.71;0.71;0.71;3.63;0.73;0.0;4826.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.12;0.28;0.27;0.0
632;2023-01-29 14:00:00;24.0;24.0;23.9;23.9;23.9;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4826.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.13;0.22;0.29;0.0
633;2023-01-29 14:15:00;24.0;24.0;23.9;23.9;23.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4824.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.13;0.2;0.3;0.0
634;2023-01-29 14:30:00;23.9;23.9;23.9;23.9;23.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4823.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.13;0.18;0.3;0.0
635;2023-01-29 14:45:00;23.9;23.9;23.8;23.8;23.8;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4826.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.13;0.16;0.31;0.0
636;2023-01-29 15:00:00;23.8;23.8;23.8;23.8;23.8;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4827.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.13;0.14;0.33;0.0
637;2023-01-29 15:15:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4825.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.14;0.1;0.34;0.0
638;2023-01-29 15:30:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4825.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.14;0.08;0.36;0.0
639;2023-01-29 15:45:00;23.7;23.7;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.15;0.05;0.36;0.0
640;2023-01-29 16:00:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4824.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.16;0.02;0.37;0.0
641;2023-01-29 16:15:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.16;0.02;0.39;0.0
642;2023-01-29 16:30:00;23.6;23.6;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.15;0.03;0.39;0.0
643;2023-01-29 16:45:00;23.6;23.6;23.5;23.5;23.5;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4828.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.15;0.04;0.4;0.0
644;2023-01-29 17:00:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4821.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.15;0.04;0.26;0.0
645;2023-01-29 17:15:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4819.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.64;0.15;0.07;0.26;0.0
646;2023-01-29 17:30:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4816.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.14;0.1;0.26;0.0
647;2023-01-29 17:45:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4816.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.13;0.11;0.26;0.0
648;2023-01-29 18:00:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4815.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.13;0.18;0.27;0.0
649;2023-01-29 18:15:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4813.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.12;0.33;0.27;0.0
650;2023-01-29 18:30:00;23.4;23.4;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4813.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.11;0.39;0.27;0.0
651;2023-01-29 18:45:00;23.4;23.4;23.4;23.4;23.4;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4815.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.11;0.4;0.27;0.0
652;2023-01-29 19:00:00;23.4;23.4;23.3;23.3;23.3;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4816.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.1;0.4;0.27;0.0
653;2023-01-29 19:15:00;23.4;23.4;23.3;23.3;23.3;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4814.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.63;0.1;0.4;0.28;0.0
654;2023-01-29 19:30:00;23.4;23.4;23.3;23.3;23.3;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4812.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.09;0.41;0.28;0.0
655;2023-01-29 19:45:00;23.3;23.3;23.3;23.3;23.3;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4811.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.09;0.42;0.28;0.0
656;2023-01-29 20:00:00;23.3;23.3;23.3;23.3;23.3;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4810.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.62;0.08;0.42;0.28;0.0
657;2023-01-29 20:15:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4808.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.08;0.42;0.28;0.0
658;2023-01-29 20:30:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4808.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.08;0.43;0.28;0.0
659;2023-01-29 20:45:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4804.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.08;0.44;0.28;0.0
660;2023-01-29 21:00:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4800.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.08;0.44;0.28;0.0
661;2023-01-29 21:15:00;23.2;23.2;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4797.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.08;0.45;0.28;0.0
662;2023-01-29 21:30:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4796.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.07;0.46;0.29;0.0
663;2023-01-29 21:45:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4802.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.07;0.46;0.29;0.0
664;2023-01-29 22:00:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4800.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.06;0.46;0.29;0.0
665;2023-01-29 22:15:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4796.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.06;0.47;0.29;0.0
666;2023-01-29 22:30:00;23.1;23.1;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4795.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.05;0.48;0.29;0.0
667;2023-01-29 22:45:00;23.1;23.1;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4800.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.05;0.48;0.29;0.0
668;2023-01-29 23:00:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4809.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.04;0.48;0.29;0.0
669;2023-01-29 23:15:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4808.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.61;0.04;0.49;0.3;0.0
670;2023-01-29 23:30:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4804.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.03;0.5;0.3;0.0
671;2023-01-29 23:45:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4799.9;1200.0;0.0;620.9;620.9;622.5;622.5;622.5;2.59;0.02;0.5;0.3;0.25
