;Timestamp;T_Air_1;T_Air_2;T_Air_3;T_Air_4;T_Air_5;Storage_1;Storage_2;Storage_3;Storage_4;Storage_5;Storage_Combined;Storage_Av;thermalDiscomfort;P_Max;P_elect;Costs;heatingPowerRoom1;heatingPowerRoom2;heatingPowerRoom3;heatingPowerRoom4;heatingPowerRoom5;COP;Electricity Price;Price Factor;Storage Factor;Modulation Degree
0;2022-11-28 00:00:00;22.7;22.7;22.7;22.7;22.7;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4798.9;3467.2;0.11;1986.3;1986.3;1986.3;1986.3;1986.3;2.86;0.13;0.85;0.3;0.72
1;2022-11-28 00:15:00;23.3;23.3;23.3;23.3;23.3;0.68;0.68;0.68;0.68;0.68;3.39;0.68;0.0;4805.7;3554.3;0.12;2023.8;2023.8;2023.8;2023.8;2023.8;2.85;0.13;0.86;0.32;0.74
2;2022-11-28 00:30:00;23.7;23.7;23.7;23.7;23.7;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4807.8;3723.1;0.12;2115.6;2115.6;2115.6;2115.6;2115.6;2.84;0.13;0.88;0.28;0.77
3;2022-11-28 00:45:00;24.1;24.1;24.1;24.1;24.1;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4808.5;3808.8;0.12;2162.7;2162.7;2162.7;2162.7;2162.7;2.84;0.13;0.89;0.25;0.79
4;2022-11-28 01:00:00;23.4;23.4;23.4;23.4;23.4;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4811.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.13;0.9;0.22;0.0
5;2022-11-28 01:15:00;23.1;23.1;23.1;23.1;23.1;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4807.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.13;0.92;0.27;0.0
6;2022-11-28 01:30:00;23.9;23.9;23.9;23.9;23.9;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4809.1;4159.4;0.13;2360.4;2360.4;2360.4;2360.4;2360.4;2.84;0.12;0.93;0.29;0.86
7;2022-11-28 01:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4805.7;1201.4;0.04;684.1;684.1;684.1;684.1;684.1;2.85;0.12;0.95;0.24;0.25
8;2022-11-28 02:00:00;24.5;24.5;24.5;24.5;24.5;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4803.1;4803.1;0.14;2741.4;2741.4;2741.4;2741.4;2741.4;2.85;0.12;1.0;0.25;1.0
9;2022-11-28 02:15:00;23.9;23.9;23.9;23.9;23.9;0.81;0.81;0.81;0.81;0.81;4.04;0.81;0.0;4803.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.12;1.0;0.19;0.0
10;2022-11-28 02:30:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4801.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.12;1.0;0.24;0.0
11;2022-11-28 02:45:00;24.5;24.5;24.5;24.5;24.5;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4806.3;4806.3;0.14;2735.1;2735.1;2735.1;2735.1;2735.1;2.85;0.12;1.0;0.26;1.0
12;2022-11-28 03:00:00;24.3;24.3;24.3;24.3;24.3;0.81;0.81;0.81;0.81;0.81;4.04;0.81;0.0;4813.3;1203.3;0.04;679.8;679.8;679.8;679.8;679.8;2.82;0.12;1.0;0.19;0.25
13;2022-11-28 03:15:00;23.9;23.9;23.9;23.9;23.9;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4813.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.12;0.95;0.21;0.0
14;2022-11-28 03:30:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4811.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.12;0.92;0.24;0.0
15;2022-11-28 03:45:00;24.5;24.5;24.5;24.5;24.5;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4807.6;3894.2;0.12;2213.2;2213.2;2213.2;2213.2;2213.2;2.84;0.13;0.9;0.25;0.81
16;2022-11-28 04:00:00;24.4;24.4;24.4;24.4;24.4;0.81;0.81;0.81;0.81;0.81;4.04;0.81;0.0;4811.3;1202.8;0.04;681.0;681.0;681.0;681.0;681.0;2.83;0.13;0.86;0.19;0.25
17;2022-11-28 04:15:00;24.1;24.1;24.1;24.1;24.1;0.8;0.8;0.8;0.8;0.8;4.0;0.8;0.0;4820.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.15;0.82;0.2;0.0
18;2022-11-28 04:30:00;23.9;23.9;23.9;23.9;23.9;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4821.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.16;0.81;0.22;0.0
19;2022-11-28 04:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4822.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.18;0.8;0.24;0.0
20;2022-11-28 05:00:00;24.4;24.4;24.4;24.4;24.4;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4826.4;3012.1;0.15;1667.4;1667.4;1667.4;1667.4;1667.4;2.77;0.19;0.79;0.25;0.62
21;2022-11-28 05:15:00;24.3;24.3;24.3;24.3;24.3;0.8;0.8;0.8;0.8;0.8;4.0;0.8;0.0;4826.6;1206.6;0.07;667.6;667.6;667.6;667.6;667.6;2.77;0.22;0.78;0.2;0.25
22;2022-11-28 05:30:00;24.1;24.1;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4825.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.25;0.77;0.21;0.0
23;2022-11-28 05:45:00;23.9;23.9;23.9;23.9;23.9;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4822.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.28;0.67;0.22;0.0
24;2022-11-28 06:00:00;24.3;24.3;24.2;24.2;24.2;0.16;0.16;0.56;0.56;0.56;2.02;0.4;0.0;4819.7;1793.4;0.14;1153.9;1153.9;905.3;905.3;905.3;2.8;0.3;0.61;0.6;0.37
25;2022-11-28 06:15:00;24.5;24.5;24.3;24.3;24.3;0.19;0.19;0.59;0.59;0.59;2.14;0.43;0.0;4815.8;1564.6;0.12;1002.4;1002.4;800.5;800.5;800.5;2.82;0.32;0.57;0.57;0.32
26;2022-11-28 06:30:00;24.6;24.6;24.4;24.4;24.4;0.21;0.21;0.59;0.59;0.59;2.19;0.44;0.0;4816.1;1352.8;0.11;862.2;862.2;694.7;694.7;694.7;2.82;0.33;0.53;0.56;0.28
27;2022-11-28 06:45:00;24.6;24.6;24.4;24.4;24.4;0.21;0.21;0.6;0.6;0.6;2.23;0.45;0.0;4821.1;1205.3;0.1;761.4;761.4;615.6;615.6;615.6;2.8;0.34;0.5;0.55;0.25
28;2022-11-28 07:00:00;24.3;24.3;24.2;24.2;24.2;0.21;0.21;0.6;0.6;0.6;2.23;0.45;0.0;4821.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.35;0.48;0.55;0.0
29;2022-11-28 07:15:00;24.2;24.2;24.1;24.1;24.1;0.19;0.19;0.59;0.59;0.59;2.14;0.43;0.0;4814.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.36;0.47;0.57;0.0
30;2022-11-28 07:30:00;24.1;24.1;24.0;24.0;24.0;0.19;0.19;0.58;0.58;0.58;2.11;0.42;0.0;4816.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.36;0.45;0.58;0.0
31;2022-11-28 07:45:00;24.0;24.0;23.9;23.9;23.9;0.18;0.18;0.57;0.57;0.57;2.07;0.41;0.0;4814.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.36;0.4;0.59;0.0
32;2022-11-28 08:00:00;23.9;23.9;23.9;23.9;23.9;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4810.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.37;0.34;0.3;0.0
33;2022-11-28 08:15:00;23.9;23.9;23.8;23.8;23.8;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4805.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.37;0.32;0.31;0.0
34;2022-11-28 08:30:00;23.9;23.9;23.8;23.8;23.8;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4801.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.37;0.31;0.33;0.0
35;2022-11-28 08:45:00;23.8;23.8;23.8;23.8;23.8;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4791.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.37;0.29;0.33;0.0
36;2022-11-28 09:00:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4779.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.37;0.27;0.34;0.0
37;2022-11-28 09:15:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4776.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.37;0.3;0.36;0.0
38;2022-11-28 09:30:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4774.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.37;0.33;0.36;0.0
39;2022-11-28 09:45:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4763.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.37;0.34;0.36;0.0
40;2022-11-28 10:00:00;23.7;23.7;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4750.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.37;0.36;0.36;0.0
41;2022-11-28 10:15:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4741.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.97;0.36;0.4;0.37;0.0
42;2022-11-28 10:30:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4723.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.99;0.36;0.42;0.39;0.0
43;2022-11-28 10:45:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4702.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.02;0.36;0.45;0.39;0.0
44;2022-11-28 11:00:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4679.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.04;0.36;0.46;0.39;0.0
45;2022-11-28 11:15:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4653.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.36;0.45;0.39;0.0
46;2022-11-28 11:30:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4627.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.36;0.42;0.39;0.0
47;2022-11-28 11:45:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4606.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.37;0.39;0.39;0.0
48;2022-11-28 12:00:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4578.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.37;0.34;0.39;0.0
49;2022-11-28 12:15:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4541.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.37;0.25;0.39;0.0
50;2022-11-28 12:30:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4508.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.38;0.24;0.39;0.0
51;2022-11-28 12:45:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4485.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.38;0.22;0.39;0.0
52;2022-11-28 13:00:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4463.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.23;0.38;0.2;0.39;0.0
53;2022-11-28 13:15:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4460.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.23;0.39;0.19;0.39;0.0
54;2022-11-28 13:30:00;23.6;23.6;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4476.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.22;0.39;0.17;0.39;0.0
55;2022-11-28 13:45:00;23.6;23.6;23.5;23.5;23.5;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4480.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.39;0.14;0.4;0.0
56;2022-11-28 14:00:00;23.6;23.6;23.5;23.5;23.5;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4488.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.4;0.09;0.42;0.0
57;2022-11-28 14:15:00;23.6;23.6;23.5;23.5;23.5;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4479.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.4;0.1;0.42;0.0
58;2022-11-28 14:30:00;23.5;23.5;23.5;23.5;23.5;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4478.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.22;0.4;0.12;0.42;0.0
59;2022-11-28 14:45:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4486.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.39;0.14;0.43;0.0
60;2022-11-28 15:00:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4507.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.39;0.16;0.45;0.0
61;2022-11-28 15:15:00;23.4;23.4;23.4;23.4;23.4;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4525.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.4;0.09;0.45;0.0
62;2022-11-28 15:30:00;23.4;23.4;23.3;23.3;23.3;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4536.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.4;0.06;0.46;0.0
63;2022-11-28 15:45:00;23.4;23.4;23.3;23.3;23.3;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4541.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.41;0.03;0.47;0.0
64;2022-11-28 16:00:00;23.3;23.3;23.3;23.3;23.3;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4557.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.42;0.01;0.47;0.0
65;2022-11-28 16:15:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4570.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.41;0.02;0.49;0.0
66;2022-11-28 16:30:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4569.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.41;0.04;0.5;0.0
67;2022-11-28 16:45:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4574.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.4;0.06;0.5;0.0
68;2022-11-28 17:00:00;23.2;23.2;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4589.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.4;0.08;0.28;0.0
69;2022-11-28 17:15:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4590.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.39;0.16;0.29;0.0
70;2022-11-28 17:30:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4592.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.39;0.19;0.29;0.0
71;2022-11-28 17:45:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4593.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.38;0.21;0.29;0.0
72;2022-11-28 18:00:00;23.1;23.1;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4606.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.37;0.24;0.29;0.0
73;2022-11-28 18:15:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4617.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.36;0.42;0.29;0.0
74;2022-11-28 18:30:00;23.1;23.1;23.0;23.0;23.0;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4621.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.35;0.49;0.3;0.0
75;2022-11-28 18:45:00;23.4;23.4;23.3;23.3;23.3;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4598.7;1196.1;0.1;744.7;744.7;746.6;746.6;746.6;3.12;0.34;0.51;0.3;0.26
76;2022-11-28 19:00:00;23.6;23.6;23.5;23.5;23.5;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4602.4;1292.8;0.11;804.2;804.2;806.2;806.2;806.2;3.11;0.33;0.53;0.28;0.28
77;2022-11-28 19:15:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4606.1;1343.1;0.11;834.7;834.7;836.7;836.7;836.7;3.11;0.32;0.54;0.26;0.29
78;2022-11-28 19:30:00;23.5;23.5;23.4;23.4;23.4;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4613.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.32;0.55;0.25;0.0
79;2022-11-28 19:45:00;23.4;23.4;23.3;23.3;23.3;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4624.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.32;0.57;0.27;0.0
80;2022-11-28 20:00:00;23.7;23.7;23.6;23.6;23.6;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4623.0;1555.2;0.12;962.0;962.0;964.4;964.4;964.4;3.1;0.31;0.58;0.28;0.34
81;2022-11-28 20:15:00;23.9;23.9;23.9;23.9;23.9;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4633.4;1612.9;0.12;994.8;994.8;997.1;997.1;997.1;3.09;0.31;0.59;0.25;0.35
82;2022-11-28 20:30:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4635.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.3;0.61;0.24;0.0
83;2022-11-28 20:45:00;23.5;23.5;23.4;23.4;23.4;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4624.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.3;0.62;0.25;0.0
84;2022-11-28 21:00:00;23.9;23.9;23.8;23.8;23.8;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4623.6;1893.8;0.14;1171.3;1171.3;1174.1;1174.1;1174.1;3.1;0.29;0.64;0.27;0.41
85;2022-11-28 21:15:00;24.0;24.0;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4609.8;1152.4;0.08;715.5;715.5;717.2;717.2;717.2;3.11;0.29;0.65;0.24;0.25
86;2022-11-28 21:30:00;23.8;23.8;23.7;23.7;23.7;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4596.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.28;0.66;0.23;0.0
87;2022-11-28 21:45:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4593.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.27;0.7;0.25;0.0
88;2022-11-28 22:00:00;24.2;24.2;24.2;24.2;24.2;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4598.7;2586.8;0.17;1613.0;1613.0;1613.0;1613.0;1613.0;3.12;0.26;0.75;0.26;0.56
89;2022-11-28 22:15:00;24.3;24.3;24.2;24.2;24.2;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4597.5;1149.4;0.08;716.9;716.9;716.9;716.9;716.9;3.12;0.26;0.73;0.21;0.25
90;2022-11-28 22:30:00;24.0;24.0;23.9;23.9;23.9;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4588.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.27;0.72;0.21;0.0
91;2022-11-28 22:45:00;23.8;23.8;23.7;23.7;23.7;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4583.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.27;0.7;0.23;0.0
92;2022-11-28 23:00:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4579.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.27;0.68;0.25;0.0
93;2022-11-28 23:15:00;24.3;24.3;24.2;24.2;24.2;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4581.2;2374.9;0.16;1485.4;1485.4;1489.0;1489.0;1489.0;3.13;0.27;0.72;0.25;0.52
94;2022-11-28 23:30:00;24.3;24.3;24.3;24.3;24.3;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4576.1;1144.0;0.07;716.5;716.5;718.2;718.2;718.2;3.14;0.26;0.75;0.21;0.25
95;2022-11-28 23:45:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4573.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.26;0.76;0.21;0.0
96;2022-11-29 00:00:00;23.9;23.9;23.9;23.9;23.9;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4573.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.25;0.86;0.23;0.0
97;2022-11-29 00:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4573.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.24;0.89;0.24;0.0
98;2022-11-29 00:30:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4573.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.24;0.9;0.24;0.0
99;2022-11-29 00:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4571.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.23;0.93;0.25;0.0
100;2022-11-29 01:00:00;24.9;24.9;24.8;24.8;24.8;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4572.9;4391.8;0.25;2756.7;2756.7;2756.7;2756.7;2756.7;3.14;0.23;0.98;0.25;0.96
101;2022-11-29 01:15:00;24.8;24.8;24.7;24.7;24.7;0.84;0.84;0.83;0.83;0.83;4.16;0.83;0.0;4570.4;1142.6;0.07;716.7;716.7;718.3;718.3;718.3;3.14;0.23;0.99;0.17;0.25
102;2022-11-29 01:30:00;24.4;24.4;24.4;24.4;24.4;0.83;0.83;0.82;0.82;0.82;4.12;0.82;0.0;4569.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.23;1.0;0.18;0.0
103;2022-11-29 01:45:00;24.2;24.2;24.2;24.2;24.2;0.8;0.8;0.8;0.8;0.8;4.0;0.8;0.0;4565.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.23;1.0;0.2;0.0
104;2022-11-29 02:00:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4562.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.23;1.0;0.21;0.0
105;2022-11-29 02:15:00;24.0;24.0;24.0;24.0;24.0;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4560.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.23;0.97;0.23;0.0
106;2022-11-29 02:30:00;24.0;24.0;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4557.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.23;0.94;0.23;0.0
107;2022-11-29 02:45:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4556.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.23;0.93;0.23;0.0
108;2022-11-29 03:00:00;23.9;23.9;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4558.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.24;0.91;0.24;0.0
109;2022-11-29 03:15:00;23.9;23.9;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4554.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.24;0.89;0.24;0.0
110;2022-11-29 03:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4551.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.25;0.85;0.24;0.0
111;2022-11-29 03:45:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4548.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.26;0.84;0.24;0.0
112;2022-11-29 04:00:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4550.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.27;0.83;0.25;0.0
113;2022-11-29 04:15:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4554.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.28;0.82;0.25;0.0
114;2022-11-29 04:30:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4554.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.29;0.73;0.25;0.0
115;2022-11-29 04:45:00;24.3;24.3;24.2;24.2;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4555.7;2169.0;0.16;1367.3;1367.3;1367.3;1367.3;1367.3;3.15;0.3;0.69;0.25;0.48
116;2022-11-29 05:00:00;24.4;24.4;24.3;24.3;24.3;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4557.0;1139.2;0.09;717.0;717.0;718.6;718.6;718.6;3.15;0.3;0.67;0.21;0.25
117;2022-11-29 05:15:00;24.2;24.2;24.1;24.1;24.1;0.8;0.8;0.79;0.79;0.79;3.98;0.8;0.0;4555.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.33;0.62;0.2;0.0
118;2022-11-29 05:30:00;24.0;24.0;23.9;23.9;23.9;0.79;0.79;0.78;0.78;0.78;3.91;0.78;0.0;4554.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.35;0.6;0.22;0.0
119;2022-11-29 05:45:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4555.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.37;0.57;0.23;0.0
120;2022-11-29 06:00:00;24.3;24.3;24.1;24.1;24.1;0.16;0.16;0.56;0.56;0.56;2.02;0.4;0.0;4561.4;1379.8;0.14;997.5;997.5;782.6;782.6;782.6;3.15;0.4;0.55;0.6;0.3
121;2022-11-29 06:15:00;24.5;24.5;24.3;24.3;24.3;0.19;0.19;0.58;0.58;0.58;2.12;0.42;0.0;4560.2;1280.9;0.13;916.6;916.6;733.3;733.3;733.3;3.15;0.41;0.53;0.58;0.28
122;2022-11-29 06:30:00;24.6;24.6;24.4;24.4;24.4;0.21;0.21;0.59;0.59;0.59;2.19;0.44;0.0;4562.7;1140.7;0.12;812.5;812.5;654.7;654.7;654.7;3.15;0.42;0.5;0.56;0.25
123;2022-11-29 06:45:00;24.4;24.4;24.2;24.2;24.2;0.21;0.21;0.6;0.6;0.6;2.23;0.45;0.0;4561.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.43;0.41;0.55;0.0
124;2022-11-29 07:00:00;24.2;24.2;24.0;24.0;24.0;0.2;0.2;0.59;0.59;0.59;2.16;0.43;0.0;4571.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.44;0.32;0.57;0.0
125;2022-11-29 07:15:00;24.1;24.1;23.9;23.9;23.9;0.19;0.19;0.57;0.57;0.57;2.09;0.42;0.0;4583.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.45;0.32;0.58;0.0
126;2022-11-29 07:30:00;24.0;24.0;23.9;23.9;23.9;0.18;0.18;0.56;0.56;0.56;2.05;0.41;0.0;4593.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.45;0.32;0.59;0.0
127;2022-11-29 07:45:00;24.0;24.0;23.8;23.8;23.8;0.17;0.17;0.56;0.56;0.56;2.04;0.41;0.0;4573.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.45;0.32;0.59;0.0
128;2022-11-29 08:00:00;24.0;24.0;23.8;23.8;23.8;0.71;0.71;0.66;0.66;0.66;3.4;0.68;0.0;4566.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.45;0.32;0.32;0.0
129;2022-11-29 08:15:00;23.9;23.9;23.8;23.8;23.8;0.71;0.71;0.66;0.66;0.66;3.4;0.68;0.0;4576.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.45;0.32;0.32;0.0
130;2022-11-29 08:30:00;23.9;23.9;23.8;23.8;23.8;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4582.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.45;0.32;0.33;0.0
131;2022-11-29 08:45:00;23.9;23.9;23.7;23.7;23.7;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4583.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.45;0.32;0.33;0.0
132;2022-11-29 09:00:00;23.8;23.8;23.7;23.7;23.7;0.69;0.69;0.63;0.63;0.63;3.26;0.65;0.0;4584.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.45;0.32;0.35;0.0
133;2022-11-29 09:15:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4588.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.44;0.33;0.36;0.0
134;2022-11-29 09:30:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4581.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.44;0.35;0.36;0.0
135;2022-11-29 09:45:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4578.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.44;0.36;0.36;0.0
136;2022-11-29 10:00:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4557.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.44;0.39;0.36;0.0
137;2022-11-29 10:15:00;23.8;23.8;23.6;23.6;23.6;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4557.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.43;0.42;0.36;0.0
138;2022-11-29 10:30:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.6;0.6;0.6;3.11;0.62;0.0;4549.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.43;0.44;0.38;0.0
139;2022-11-29 10:45:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4531.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.42;0.47;0.36;0.0
140;2022-11-29 11:00:00;24.1;24.1;24.0;24.0;24.0;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4527.8;1177.7;0.12;742.6;742.6;750.9;750.9;750.9;3.17;0.42;0.51;0.36;0.26
141;2022-11-29 11:15:00;24.3;24.3;24.2;24.2;24.2;0.74;0.74;0.71;0.71;0.71;3.63;0.73;0.0;4517.8;1129.4;0.12;714.6;714.6;721.6;721.6;721.6;3.18;0.42;0.5;0.27;0.25
142;2022-11-29 11:30:00;24.1;24.1;24.0;24.0;24.0;0.8;0.8;0.77;0.77;0.77;3.91;0.78;0.0;4514.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.42;0.49;0.22;0.0
143;2022-11-29 11:45:00;24.0;24.0;23.9;23.9;23.9;0.74;0.74;0.71;0.71;0.71;3.63;0.73;0.0;4506.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.42;0.47;0.27;0.0
144;2022-11-29 12:00:00;24.0;24.0;23.8;23.8;23.8;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4501.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.42;0.45;0.3;0.0
145;2022-11-29 12:15:00;23.9;23.9;23.8;23.8;23.8;0.71;0.71;0.66;0.66;0.66;3.4;0.68;0.0;4500.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.43;0.43;0.32;0.0
146;2022-11-29 12:30:00;23.9;23.9;23.7;23.7;23.7;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4502.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.44;0.39;0.33;0.0
147;2022-11-29 12:45:00;23.9;23.9;23.7;23.7;23.7;0.69;0.69;0.63;0.63;0.63;3.26;0.65;0.0;4487.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.44;0.35;0.35;0.0
148;2022-11-29 13:00:00;23.8;23.8;23.7;23.7;23.7;0.69;0.69;0.63;0.63;0.63;3.26;0.65;0.0;4480.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.45;0.27;0.35;0.0
149;2022-11-29 13:15:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4483.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.45;0.22;0.36;0.0
150;2022-11-29 13:30:00;23.8;23.8;23.6;23.6;23.6;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4483.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.45;0.21;0.36;0.0
151;2022-11-29 13:45:00;23.7;23.7;23.6;23.6;23.6;0.66;0.66;0.6;0.6;0.6;3.11;0.62;0.0;4485.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.45;0.19;0.38;0.0
152;2022-11-29 14:00:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4490.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.21;0.45;0.18;0.39;0.0
153;2022-11-29 14:15:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4491.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.45;0.17;0.39;0.0
154;2022-11-29 14:30:00;23.7;23.7;23.5;23.5;23.5;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4494.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.46;0.16;0.39;0.0
155;2022-11-29 14:45:00;23.6;23.6;23.5;23.5;23.5;0.63;0.63;0.57;0.57;0.57;2.97;0.59;0.0;4501.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.46;0.15;0.41;0.0
156;2022-11-29 15:00:00;23.6;23.6;23.5;23.5;23.5;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4499.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.2;0.46;0.14;0.42;0.0
157;2022-11-29 15:15:00;23.6;23.6;23.5;23.5;23.5;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4504.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.47;0.11;0.42;0.0
158;2022-11-29 15:30:00;23.6;23.6;23.4;23.4;23.4;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4506.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.48;0.08;0.42;0.0
159;2022-11-29 15:45:00;23.5;23.5;23.4;23.4;23.4;0.6;0.6;0.54;0.54;0.54;2.83;0.57;0.0;4514.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.49;0.05;0.43;0.0
160;2022-11-29 16:00:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4516.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.5;0.01;0.45;0.0
161;2022-11-29 16:15:00;23.5;23.5;23.3;23.3;23.3;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4515.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.5;0.02;0.45;0.0
162;2022-11-29 16:30:00;23.5;23.5;23.3;23.3;23.3;0.57;0.57;0.51;0.51;0.51;2.69;0.54;0.0;4516.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.49;0.03;0.46;0.0
163;2022-11-29 16:45:00;23.4;23.4;23.3;23.3;23.3;0.57;0.57;0.51;0.51;0.51;2.69;0.54;0.0;4515.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.49;0.05;0.46;0.0
164;2022-11-29 17:00:00;23.4;23.4;23.3;23.3;23.3;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4515.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.49;0.06;0.28;0.0
165;2022-11-29 17:15:00;23.4;23.4;23.3;23.3;23.3;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4517.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.48;0.08;0.28;0.0
166;2022-11-29 17:30:00;23.4;23.4;23.2;23.2;23.2;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4529.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.48;0.09;0.28;0.0
167;2022-11-29 17:45:00;23.3;23.3;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4534.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.47;0.11;0.28;0.0
168;2022-11-29 18:00:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4536.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.46;0.12;0.28;0.0
169;2022-11-29 18:15:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4541.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.45;0.22;0.28;0.0
170;2022-11-29 18:30:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4544.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.43;0.42;0.29;0.0
171;2022-11-29 18:45:00;23.6;23.6;23.4;23.4;23.4;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4546.1;1229.3;0.13;774.4;774.4;778.3;778.3;778.3;3.16;0.42;0.52;0.29;0.27
172;2022-11-29 19:00:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.73;0.73;0.73;3.67;0.73;0.0;4548.0;1326.2;0.13;835.2;835.2;839.3;839.3;839.3;3.16;0.4;0.54;0.27;0.29
173;2022-11-29 19:15:00;23.6;23.6;23.5;23.5;23.5;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4544.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.38;0.56;0.25;0.0
174;2022-11-29 19:30:00;23.5;23.5;23.3;23.3;23.3;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4547.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.37;0.58;0.26;0.0
175;2022-11-29 19:45:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.72;0.72;0.72;3.64;0.73;0.0;4545.5;1582.3;0.14;997.0;997.0;1002.0;1002.0;1002.0;3.16;0.35;0.59;0.27;0.35
176;2022-11-29 20:00:00;23.9;23.9;23.8;23.8;23.8;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4551.2;1137.8;0.1;717.0;717.0;718.7;718.7;718.7;3.16;0.33;0.61;0.25;0.25
177;2022-11-29 20:15:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4555.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.33;0.64;0.24;0.0
178;2022-11-29 20:30:00;23.6;23.6;23.5;23.5;23.5;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4551.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.32;0.65;0.25;0.0
179;2022-11-29 20:45:00;24.0;24.0;23.9;23.9;23.9;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4555.7;1984.5;0.15;1249.2;1249.2;1252.2;1252.2;1252.2;3.15;0.31;0.66;0.26;0.44
180;2022-11-29 21:00:00;24.1;24.1;24.0;24.0;24.0;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4556.3;1139.1;0.08;716.9;716.9;718.6;718.6;718.6;3.15;0.3;0.68;0.23;0.25
181;2022-11-29 21:15:00;23.9;23.9;23.7;23.7;23.7;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4555.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.29;0.7;0.23;0.0
182;2022-11-29 21:30:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.78;0.76;0.0;4562.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.29;0.72;0.24;0.0
183;2022-11-29 21:45:00;24.4;24.4;24.3;24.3;24.3;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4563.3;2776.3;0.2;1744.3;1744.3;1748.5;1748.5;1748.5;3.15;0.28;0.78;0.25;0.61
184;2022-11-29 22:00:00;24.4;24.4;24.3;24.3;24.3;0.8;0.8;0.79;0.79;0.79;3.98;0.8;0.0;4568.4;1142.1;0.08;716.7;716.7;718.3;718.3;718.3;3.14;0.28;0.82;0.2;0.25
185;2022-11-29 22:15:00;24.1;24.1;24.0;24.0;24.0;0.8;0.8;0.79;0.79;0.79;3.98;0.8;0.0;4566.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.28;0.8;0.2;0.0
186;2022-11-29 22:30:00;23.9;23.9;23.8;23.8;23.8;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4575.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.28;0.78;0.23;0.0
187;2022-11-29 22:45:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4579.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.29;0.75;0.24;0.0
188;2022-11-29 23:00:00;23.8;23.8;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4586.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.29;0.73;0.25;0.0
189;2022-11-29 23:15:00;24.4;24.4;24.3;24.3;24.3;0.76;0.76;0.74;0.74;0.74;3.74;0.75;0.0;4582.4;2577.6;0.18;1609.4;1609.4;1617.1;1617.1;1617.1;3.13;0.29;0.75;0.25;0.56
190;2022-11-29 23:30:00;24.5;24.5;24.3;24.3;24.3;0.8;0.8;0.79;0.79;0.79;3.98;0.8;0.0;4586.2;1146.6;0.08;716.3;716.3;717.9;717.9;717.9;3.13;0.28;0.78;0.2;0.25
191;2022-11-29 23:45:00;24.2;24.2;24.1;24.1;24.1;0.81;0.81;0.79;0.79;0.79;3.99;0.8;0.0;4585.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.28;0.8;0.2;0.0
192;2022-11-30 00:00:00;24.0;24.0;23.9;23.9;23.9;0.79;0.79;0.78;0.78;0.78;3.91;0.78;0.0;4581.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.28;0.85;0.22;0.0
193;2022-11-30 00:15:00;23.9;23.9;23.8;23.8;23.8;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4583.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.28;0.88;0.23;0.0
194;2022-11-30 00:30:00;23.9;23.9;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4591.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.27;0.9;0.24;0.0
195;2022-11-30 00:45:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4595.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.27;0.92;0.24;0.0
196;2022-11-30 01:00:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4596.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.26;0.96;0.25;0.0
197;2022-11-30 01:15:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4603.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.26;0.98;0.25;0.0
198;2022-11-30 01:30:00;24.9;24.9;24.8;24.8;24.8;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4622.4;4530.4;0.3;2803.0;2803.0;2809.7;2809.7;2809.7;3.1;0.26;0.99;0.25;0.98
199;2022-11-30 01:45:00;24.8;24.8;24.7;24.7;24.7;0.84;0.84;0.83;0.83;0.83;4.16;0.83;0.0;4634.0;1158.5;0.08;714.5;714.5;716.0;716.0;716.0;3.09;0.26;1.0;0.17;0.25
200;2022-11-30 02:00:00;24.5;24.5;24.4;24.4;24.4;0.83;0.83;0.82;0.82;0.82;4.12;0.82;0.0;4635.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.26;1.0;0.18;0.0
201;2022-11-30 02:15:00;24.3;24.3;24.2;24.2;24.2;0.81;0.81;0.8;0.8;0.8;4.01;0.8;0.0;4643.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.26;0.99;0.2;0.0
202;2022-11-30 02:30:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4645.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.26;0.96;0.21;0.0
203;2022-11-30 02:45:00;24.1;24.1;23.9;23.9;23.9;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4648.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.27;0.93;0.23;0.0
204;2022-11-30 03:00:00;24.0;24.0;23.9;23.9;23.9;0.78;0.78;0.76;0.76;0.76;3.85;0.77;0.0;4647.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.27;0.92;0.23;0.0
205;2022-11-30 03:15:00;24.0;24.0;23.8;23.8;23.8;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4649.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.27;0.89;0.23;0.0
206;2022-11-30 03:30:00;23.9;23.9;23.8;23.8;23.8;0.77;0.77;0.76;0.76;0.76;3.81;0.76;0.0;4646.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.28;0.85;0.24;0.0
207;2022-11-30 03:45:00;23.9;23.9;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4644.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.28;0.82;0.24;0.0
208;2022-11-30 04:00:00;23.9;23.9;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4641.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.29;0.78;0.24;0.0
209;2022-11-30 04:15:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.78;0.76;0.0;4644.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.3;0.72;0.24;0.0
210;2022-11-30 04:30:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4643.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.31;0.7;0.25;0.0
211;2022-11-30 04:45:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4641.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.32;0.68;0.25;0.0
212;2022-11-30 05:00:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4639.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.33;0.65;0.25;0.0
213;2022-11-30 05:15:00;24.2;24.2;24.1;24.1;24.1;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4638.6;1726.0;0.15;1062.9;1062.9;1065.5;1065.5;1065.5;3.08;0.36;0.61;0.25;0.37
214;2022-11-30 05:30:00;24.3;24.3;24.2;24.2;24.2;0.79;0.79;0.78;0.78;0.78;3.91;0.78;0.0;4638.0;1159.5;0.11;714.2;714.2;715.8;715.8;715.8;3.08;0.38;0.58;0.22;0.25
215;2022-11-30 05:45:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4640.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.41;0.56;0.21;0.0
216;2022-11-30 06:00:00;24.0;24.0;23.9;23.9;23.9;0.18;0.18;0.57;0.57;0.57;2.07;0.41;0.0;4644.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.43;0.53;0.59;0.0
217;2022-11-30 06:15:00;24.2;24.2;24.1;24.1;24.1;0.17;0.17;0.56;0.56;0.56;2.04;0.41;0.0;4647.0;1208.7;0.13;851.1;851.1;671.8;671.8;671.8;3.08;0.45;0.51;0.59;0.26
218;2022-11-30 06:30:00;24.4;24.4;24.2;24.2;24.2;0.19;0.19;0.58;0.58;0.58;2.11;0.42;0.0;4655.1;1163.8;0.13;813.9;813.9;647.5;647.5;647.5;3.07;0.46;0.43;0.58;0.25
219;2022-11-30 06:45:00;24.2;24.2;24.0;24.0;24.0;0.2;0.2;0.59;0.59;0.59;2.16;0.43;0.0;4661.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.47;0.31;0.57;0.0
220;2022-11-30 07:00:00;24.1;24.1;23.9;23.9;23.9;0.19;0.19;0.57;0.57;0.57;2.09;0.42;0.0;4666.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.48;0.21;0.58;0.0
221;2022-11-30 07:15:00;24.0;24.0;23.8;23.8;23.8;0.18;0.18;0.56;0.56;0.56;2.05;0.41;0.0;4668.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.48;0.21;0.59;0.0
222;2022-11-30 07:30:00;23.9;23.9;23.8;23.8;23.8;0.17;0.17;0.56;0.56;0.56;2.01;0.4;0.0;4672.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.48;0.21;0.6;0.0
223;2022-11-30 07:45:00;23.9;23.9;23.7;23.7;23.7;0.16;0.16;0.56;0.56;0.56;2.0;0.4;0.0;4673.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.48;0.21;0.6;0.0
224;2022-11-30 08:00:00;23.8;23.8;23.7;23.7;23.7;0.69;0.69;0.63;0.63;0.63;3.26;0.65;0.0;4675.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.48;0.21;0.35;0.0
225;2022-11-30 08:15:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4669.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.48;0.23;0.36;0.0
226;2022-11-30 08:30:00;23.8;23.8;23.6;23.6;23.6;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4670.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.48;0.24;0.36;0.0
227;2022-11-30 08:45:00;23.8;23.8;23.6;23.6;23.6;0.66;0.66;0.6;0.6;0.6;3.11;0.62;0.0;4664.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.06;0.48;0.25;0.38;0.0
228;2022-11-30 09:00:00;23.8;23.8;23.6;23.6;23.6;0.66;0.66;0.6;0.6;0.6;3.11;0.62;0.0;4657.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.07;0.47;0.26;0.38;0.0
229;2022-11-30 09:15:00;23.8;23.8;23.6;23.6;23.6;0.66;0.66;0.6;0.6;0.6;3.11;0.62;0.0;4642.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.48;0.24;0.38;0.0
230;2022-11-30 09:30:00;23.7;23.7;23.6;23.6;23.6;0.66;0.66;0.6;0.6;0.6;3.11;0.62;0.0;4643.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.48;0.21;0.38;0.0
231;2022-11-30 09:45:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4644.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.48;0.12;0.39;0.0
232;2022-11-30 10:00:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4638.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.48;0.1;0.39;0.0
233;2022-11-30 10:15:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4630.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.09;0.47;0.27;0.39;0.0
234;2022-11-30 10:30:00;23.7;23.7;23.5;23.5;23.5;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4625.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.47;0.31;0.39;0.0
235;2022-11-30 10:45:00;23.7;23.7;23.5;23.5;23.5;0.63;0.63;0.57;0.57;0.57;2.97;0.59;0.0;4611.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.46;0.42;0.41;0.0
236;2022-11-30 11:00:00;24.0;24.0;23.8;23.8;23.8;0.63;0.63;0.57;0.57;0.57;2.97;0.59;0.0;4608.6;1152.1;0.13;706.2;706.2;723.4;723.4;723.4;3.11;0.45;0.5;0.41;0.25
237;2022-11-30 11:15:00;24.2;24.2;24.0;24.0;24.0;0.71;0.71;0.66;0.66;0.66;3.4;0.68;0.0;4604.9;1151.2;0.13;707.7;707.7;722.7;722.7;722.7;3.11;0.45;0.5;0.32;0.25
238;2022-11-30 11:30:00;24.3;24.3;24.2;24.2;24.2;0.77;0.77;0.71;0.71;0.71;3.69;0.74;0.0;4582.4;1145.6;0.13;709.0;709.0;722.9;722.9;722.9;3.13;0.45;0.5;0.26;0.25
239;2022-11-30 11:45:00;24.2;24.2;24.0;24.0;24.0;0.8;0.8;0.77;0.77;0.77;3.91;0.78;0.0;4556.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.45;0.5;0.22;0.0
240;2022-11-30 12:00:00;24.1;24.1;23.9;23.9;23.9;0.77;0.77;0.71;0.71;0.71;3.69;0.74;0.0;4546.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.45;0.5;0.26;0.0
241;2022-11-30 12:15:00;24.0;24.0;23.8;23.8;23.8;0.74;0.74;0.69;0.69;0.69;3.54;0.71;0.0;4537.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.45;0.44;0.29;0.0
242;2022-11-30 12:30:00;24.0;24.0;23.8;23.8;23.8;0.71;0.71;0.66;0.66;0.66;3.4;0.68;0.0;4529.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.46;0.42;0.32;0.0
243;2022-11-30 12:45:00;23.9;23.9;23.8;23.8;23.8;0.71;0.71;0.66;0.66;0.66;3.4;0.68;0.0;4524.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.46;0.39;0.32;0.0
244;2022-11-30 13:00:00;23.9;23.9;23.7;23.7;23.7;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4528.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.46;0.34;0.33;0.0
245;2022-11-30 13:15:00;23.8;23.8;23.7;23.7;23.7;0.69;0.69;0.63;0.63;0.63;3.26;0.65;0.0;4534.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.46;0.35;0.35;0.0
246;2022-11-30 13:30:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4529.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.46;0.38;0.36;0.0
247;2022-11-30 13:45:00;23.8;23.8;23.7;23.7;23.7;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4520.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.46;0.39;0.36;0.0
248;2022-11-30 14:00:00;23.8;23.8;23.6;23.6;23.6;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4514.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.19;0.46;0.41;0.36;0.0
249;2022-11-30 14:15:00;23.7;23.7;23.6;23.6;23.6;0.66;0.66;0.6;0.6;0.6;3.11;0.62;0.0;4517.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.18;0.46;0.35;0.38;0.0
250;2022-11-30 14:30:00;23.7;23.7;23.6;23.6;23.6;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4532.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.47;0.29;0.39;0.0
251;2022-11-30 14:45:00;23.7;23.7;23.5;23.5;23.5;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4537.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.17;0.47;0.28;0.39;0.0
252;2022-11-30 15:00:00;23.6;23.6;23.5;23.5;23.5;0.63;0.63;0.57;0.57;0.57;2.97;0.59;0.0;4544.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.48;0.21;0.41;0.0
253;2022-11-30 15:15:00;23.6;23.6;23.5;23.5;23.5;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4549.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.16;0.48;0.09;0.42;0.0
254;2022-11-30 15:30:00;23.6;23.6;23.4;23.4;23.4;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4559.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.15;0.49;0.07;0.42;0.0
255;2022-11-30 15:45:00;23.6;23.6;23.4;23.4;23.4;0.6;0.6;0.54;0.54;0.54;2.83;0.57;0.0;4567.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.5;0.05;0.43;0.0
256;2022-11-30 16:00:00;23.5;23.5;23.4;23.4;23.4;0.6;0.6;0.54;0.54;0.54;2.83;0.57;0.0;4576.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.14;0.5;0.01;0.43;0.0
257;2022-11-30 16:15:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4584.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.5;0.02;0.45;0.0
258;2022-11-30 16:30:00;23.5;23.5;23.3;23.3;23.3;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4588.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.13;0.5;0.03;0.45;0.0
259;2022-11-30 16:45:00;23.4;23.4;23.3;23.3;23.3;0.57;0.57;0.51;0.51;0.51;2.69;0.54;0.0;4600.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.5;0.05;0.46;0.0
260;2022-11-30 17:00:00;23.4;23.4;23.3;23.3;23.3;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4601.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.12;0.5;0.06;0.28;0.0
261;2022-11-30 17:15:00;23.4;23.4;23.2;23.2;23.2;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4604.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.49;0.08;0.28;0.0
262;2022-11-30 17:30:00;23.4;23.4;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4609.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.48;0.12;0.28;0.0
263;2022-11-30 17:45:00;23.3;23.3;23.2;23.2;23.2;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4612.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.11;0.47;0.28;0.28;0.0
264;2022-11-30 18:00:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4617.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.47;0.33;0.28;0.0
265;2022-11-30 18:15:00;23.3;23.3;23.1;23.1;23.1;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4624.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.1;0.45;0.45;0.28;0.0
266;2022-11-30 18:30:00;23.6;23.6;23.5;23.5;23.5;0.72;0.72;0.71;0.71;0.71;3.56;0.71;0.0;4631.7;1252.4;0.14;771.6;771.6;775.5;775.5;775.5;3.09;0.44;0.52;0.29;0.27
267;2022-11-30 18:45:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4634.6;1351.4;0.14;833.2;833.2;835.2;835.2;835.2;3.09;0.43;0.54;0.26;0.29
268;2022-11-30 19:00:00;23.6;23.6;23.5;23.5;23.5;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4638.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.41;0.55;0.25;0.0
269;2022-11-30 19:15:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4644.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.08;0.4;0.57;0.26;0.0
270;2022-11-30 19:30:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4645.9;1617.2;0.15;993.7;993.7;996.2;996.2;996.2;3.08;0.38;0.59;0.27;0.35
271;2022-11-30 19:45:00;23.9;23.9;23.8;23.8;23.8;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4649.2;1162.3;0.11;713.5;713.5;715.2;715.2;715.2;3.07;0.36;0.6;0.25;0.25
272;2022-11-30 20:00:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4672.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.05;0.34;0.62;0.24;0.0
273;2022-11-30 20:15:00;23.6;23.6;23.5;23.5;23.5;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4703.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.02;0.34;0.64;0.25;0.0
274;2022-11-30 20:30:00;24.0;24.0;23.9;23.9;23.9;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4718.8;2055.5;0.17;1230.7;1230.7;1233.7;1233.7;1233.7;3.0;0.33;0.66;0.26;0.44
275;2022-11-30 20:45:00;24.1;24.1;24.0;24.0;24.0;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4734.7;1183.7;0.1;703.8;703.8;705.4;705.4;705.4;2.98;0.32;0.67;0.23;0.25
276;2022-11-30 21:00:00;23.9;23.9;23.7;23.7;23.7;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4739.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.97;0.32;0.69;0.23;0.0
277;2022-11-30 21:15:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.78;0.76;0.0;4745.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.96;0.31;0.71;0.24;0.0
278;2022-11-30 21:30:00;24.3;24.3;24.1;24.1;24.1;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4755.0;2534.0;0.19;1491.6;1491.6;1495.2;1495.2;1495.2;2.95;0.3;0.73;0.25;0.53
279;2022-11-30 21:45:00;24.3;24.3;24.1;24.1;24.1;0.79;0.79;0.78;0.78;0.78;3.92;0.78;0.0;4756.1;1189.0;0.09;698.6;698.6;701.8;701.8;701.8;2.95;0.29;0.8;0.22;0.25
280;2022-11-30 22:00:00;24.0;24.0;23.9;23.9;23.9;0.79;0.79;0.78;0.78;0.78;3.92;0.78;0.0;4757.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.28;0.86;0.22;0.0
281;2022-11-30 22:15:00;23.9;23.9;23.7;23.7;23.7;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4757.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.28;0.83;0.23;0.0
282;2022-11-30 22:30:00;23.8;23.8;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.78;0.76;0.0;4753.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.95;0.28;0.82;0.24;0.0
283;2022-11-30 22:45:00;24.4;24.4;24.3;24.3;24.3;0.76;0.76;0.74;0.74;0.74;3.74;0.75;0.0;4755.7;2968.0;0.21;1744.0;1744.0;1752.3;1752.3;1752.3;2.95;0.29;0.79;0.25;0.62
284;2022-11-30 23:00:00;24.4;24.4;24.3;24.3;24.3;0.8;0.8;0.79;0.79;0.79;3.98;0.8;0.0;4758.4;1189.6;0.09;699.0;699.0;700.6;700.6;700.6;2.94;0.29;0.77;0.2;0.25
285;2022-11-30 23:15:00;24.2;24.2;24.0;24.0;24.0;0.8;0.8;0.79;0.79;0.79;3.98;0.8;0.0;4762.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.29;0.77;0.2;0.0
286;2022-11-30 23:30:00;24.0;24.0;23.9;23.9;23.9;0.79;0.79;0.77;0.77;0.77;3.89;0.78;0.0;4765.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.29;0.77;0.22;0.0
287;2022-11-30 23:45:00;23.9;23.9;23.8;23.8;23.8;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4768.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.29;0.77;0.23;0.0
288;2022-12-01 00:00:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4772.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.29;0.83;0.24;0.0
289;2022-12-01 00:15:00;23.8;23.8;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4777.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.29;0.84;0.25;0.0
290;2022-12-01 00:30:00;24.6;24.6;24.5;24.5;24.5;0.76;0.76;0.74;0.74;0.74;3.74;0.75;0.0;4780.4;3453.8;0.25;2000.2;2000.2;2009.7;2009.7;2009.7;2.9;0.29;0.85;0.25;0.72
291;2022-12-01 00:45:00;24.6;24.6;24.4;24.4;24.4;0.81;0.81;0.81;0.81;0.81;4.05;0.81;0.0;4780.6;1195.2;0.09;693.1;693.1;694.6;694.6;694.6;2.9;0.29;0.86;0.19;0.25
292;2022-12-01 01:00:00;24.3;24.3;24.2;24.2;24.2;0.81;0.81;0.8;0.8;0.8;4.03;0.81;0.0;4781.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.28;0.88;0.19;0.0
293;2022-12-01 01:15:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4784.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.28;0.9;0.21;0.0
294;2022-12-01 01:30:00;24.0;24.0;23.9;23.9;23.9;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4786.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.28;0.92;0.23;0.0
295;2022-12-01 01:45:00;23.9;23.9;23.8;23.8;23.8;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4788.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.28;0.94;0.23;0.0
296;2022-12-01 02:00:00;23.9;23.9;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4789.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.27;0.97;0.24;0.0
297;2022-12-01 02:15:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.78;0.76;0.0;4791.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.27;0.98;0.24;0.0
298;2022-12-01 02:30:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4793.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.27;0.99;0.25;0.0
299;2022-12-01 02:45:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4795.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.27;1.0;0.25;0.0
300;2022-12-01 03:00:00;24.9;24.9;24.8;24.8;24.8;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4797.1;4797.1;0.33;2748.3;2748.3;2754.9;2754.9;2754.9;2.87;0.27;1.0;0.25;1.0
301;2022-12-01 03:15:00;24.8;24.8;24.6;24.6;24.6;0.84;0.84;0.83;0.83;0.83;4.16;0.83;0.0;4797.3;1199.3;0.08;687.1;687.1;688.6;688.6;688.6;2.87;0.27;0.97;0.17;0.25
302;2022-12-01 03:30:00;24.4;24.4;24.3;24.3;24.3;0.83;0.83;0.81;0.81;0.81;4.1;0.82;0.0;4798.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.28;0.94;0.18;0.0
303;2022-12-01 03:45:00;24.2;24.2;24.1;24.1;24.1;0.8;0.8;0.79;0.79;0.79;3.98;0.8;0.0;4798.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.28;0.92;0.2;0.0
304;2022-12-01 04:00:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.78;0.78;0.78;3.91;0.78;0.0;4801.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.28;0.89;0.22;0.0
305;2022-12-01 04:15:00;24.0;24.0;23.9;23.9;23.9;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4803.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.3;0.81;0.23;0.0
306;2022-12-01 04:30:00;24.0;24.0;23.8;23.8;23.8;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4805.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.32;0.72;0.23;0.0
307;2022-12-01 04:45:00;23.9;23.9;23.8;23.8;23.8;0.77;0.77;0.76;0.76;0.76;3.81;0.76;0.0;4806.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.34;0.69;0.24;0.0
308;2022-12-01 05:00:00;23.9;23.9;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4807.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.35;0.66;0.24;0.0
309;2022-12-01 05:15:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.78;0.76;0.0;4808.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.38;0.62;0.24;0.0
310;2022-12-01 05:30:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4806.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.4;0.59;0.25;0.0
311;2022-12-01 05:45:00;23.8;23.8;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4806.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.43;0.56;0.25;0.0
312;2022-12-01 06:00:00;23.7;23.7;23.6;23.6;23.6;0.16;0.16;0.54;0.54;0.54;1.94;0.39;0.0;4805.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.45;0.41;0.61;0.0
313;2022-12-01 06:15:00;23.7;23.7;23.6;23.6;23.6;0.15;0.15;0.54;0.54;0.54;1.93;0.39;0.0;4802.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.45;0.36;0.61;0.0
314;2022-12-01 06:30:00;23.7;23.7;23.5;23.5;23.5;0.15;0.15;0.54;0.54;0.54;1.93;0.39;0.0;4803.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.46;0.32;0.61;0.0
315;2022-12-01 06:45:00;23.6;23.6;23.5;23.5;23.5;0.15;0.15;0.54;0.54;0.54;1.91;0.38;0.0;4804.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.46;0.27;0.62;0.0
316;2022-12-01 07:00:00;23.6;23.6;23.5;23.5;23.5;0.14;0.14;0.54;0.54;0.54;1.89;0.38;0.0;4803.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.46;0.19;0.62;0.0
317;2022-12-01 07:15:00;23.6;23.6;23.4;23.4;23.4;0.14;0.14;0.54;0.54;0.54;1.89;0.38;0.0;4802.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.46;0.2;0.62;0.0
318;2022-12-01 07:30:00;23.5;23.5;23.4;23.4;23.4;0.14;0.14;0.53;0.53;0.53;1.87;0.37;0.0;4800.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.46;0.21;0.63;0.0
319;2022-12-01 07:45:00;23.5;23.5;23.4;23.4;23.4;0.14;0.14;0.53;0.53;0.53;1.86;0.37;0.0;4795.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.46;0.22;0.63;0.0
320;2022-12-01 08:00:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4794.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.46;0.22;0.45;0.0
