;Timestamp;T_Air_1;T_Air_2;T_Air_3;T_Air_4;T_Air_5;Storage_1;Storage_2;Storage_3;Storage_4;Storage_5;Storage_Combined;Storage_Av;thermalDiscomfort;P_Max;P_elect;Costs;heatingPowerRoom1;heatingPowerRoom2;heatingPowerRoom3;heatingPowerRoom4;heatingPowerRoom5;COP;Electricity Price;Price Factor;Storage Factor;Modulation Degree
321;2022-12-01 08:15:00;23.4;23.4;23.3;23.3;23.3;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4800.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.46;0.28;0.45;0.0
322;2022-12-01 08:30:00;23.4;23.4;23.3;23.3;23.3;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4799.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.46;0.32;0.47;0.0
323;2022-12-01 08:45:00;23.4;23.4;23.3;23.3;23.3;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4798.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.46;0.34;0.47;0.0
324;2022-12-01 09:00:00;23.4;23.4;23.3;23.3;23.3;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4792.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.45;0.36;0.47;0.0
325;2022-12-01 09:15:00;23.3;23.3;23.2;23.2;23.2;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4789.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.45;0.41;0.47;0.0
326;2022-12-01 09:30:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4792.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.45;0.42;0.5;0.0
327;2022-12-01 09:45:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4792.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.45;0.43;0.5;0.0
328;2022-12-01 10:00:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4792.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.45;0.45;0.5;0.0
329;2022-12-01 10:15:00;23.2;23.2;23.1;23.1;23.1;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4788.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.44;0.48;0.5;0.0
330;2022-12-01 10:30:00;23.5;23.5;23.4;23.4;23.4;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4788.1;1197.0;0.13;685.2;685.2;695.7;695.7;695.7;2.89;0.44;0.5;0.53;0.25
331;2022-12-01 10:45:00;23.7;23.7;23.6;23.6;23.6;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4789.2;1295.0;0.14;741.7;741.7;751.4;751.4;751.4;2.89;0.44;0.52;0.45;0.27
332;2022-12-01 11:00:00;23.9;23.9;23.8;23.8;23.8;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4787.6;1396.1;0.15;801.1;801.1;810.5;810.5;810.5;2.89;0.44;0.54;0.39;0.29
333;2022-12-01 11:15:00;24.0;24.0;23.9;23.9;23.9;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4786.1;1294.2;0.14;743.9;743.9;751.9;751.9;751.9;2.89;0.44;0.52;0.33;0.27
334;2022-12-01 11:30:00;24.1;24.1;24.0;24.0;24.0;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4780.4;1195.1;0.13;689.8;689.8;696.9;696.9;696.9;2.9;0.44;0.5;0.3;0.25
335;2022-12-01 11:45:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.71;0.71;0.71;3.63;0.73;0.0;4780.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.44;0.48;0.27;0.0
336;2022-12-01 12:00:00;23.7;23.7;23.6;23.6;23.6;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4782.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.45;0.45;0.36;0.0
337;2022-12-01 12:15:00;23.6;23.6;23.5;23.5;23.5;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4778.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.45;0.41;0.39;0.0
338;2022-12-01 12:30:00;23.5;23.5;23.4;23.4;23.4;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4778.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.46;0.34;0.42;0.0
339;2022-12-01 12:45:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4774.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.46;0.28;0.45;0.0
340;2022-12-01 13:00:00;23.5;23.5;23.3;23.3;23.3;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4770.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.46;0.18;0.45;0.0
341;2022-12-01 13:15:00;23.4;23.4;23.3;23.3;23.3;0.57;0.57;0.51;0.51;0.51;2.69;0.54;0.0;4770.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.46;0.19;0.46;0.0
342;2022-12-01 13:30:00;23.4;23.4;23.3;23.3;23.3;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4770.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.46;0.19;0.47;0.0
343;2022-12-01 13:45:00;23.4;23.4;23.3;23.3;23.3;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4769.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.46;0.2;0.47;0.0
344;2022-12-01 14:00:00;23.3;23.3;23.2;23.2;23.2;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4763.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.46;0.21;0.47;0.0
345;2022-12-01 14:15:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4760.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.46;0.23;0.5;0.0
346;2022-12-01 14:30:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4761.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.46;0.27;0.5;0.0
347;2022-12-01 14:45:00;23.3;23.3;23.1;23.1;23.1;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4759.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.46;0.28;0.5;0.0
348;2022-12-01 15:00:00;23.2;23.2;23.1;23.1;23.1;0.51;0.51;0.46;0.46;0.46;2.4;0.48;0.0;4761.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.94;0.46;0.32;0.52;0.0
349;2022-12-01 15:15:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4763.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.46;0.15;0.53;0.0
350;2022-12-01 15:30:00;23.2;23.2;23.0;23.0;23.0;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4765.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.93;0.47;0.06;0.53;0.0
351;2022-12-01 15:45:00;23.1;23.1;23.0;23.0;23.0;0.49;0.49;0.43;0.43;0.43;2.26;0.45;0.0;4769.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.48;0.04;0.55;0.0
352;2022-12-01 16:00:00;23.1;23.1;23.0;23.0;23.0;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4770.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.48;0.01;0.56;0.0
353;2022-12-01 16:15:00;23.1;23.1;22.9;22.9;22.9;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4772.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.48;0.02;0.56;0.0
354;2022-12-01 16:30:00;23.0;23.0;22.9;22.9;22.9;0.46;0.46;0.4;0.4;0.4;2.11;0.42;0.0;4773.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.92;0.48;0.04;0.58;0.0
355;2022-12-01 16:45:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4777.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.47;0.05;0.59;0.0
356;2022-12-01 17:00:00;23.0;23.0;22.9;22.9;22.9;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4775.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.47;0.07;0.3;0.0
357;2022-12-01 17:15:00;22.9;22.9;22.8;22.8;22.8;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4776.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.47;0.08;0.3;0.0
358;2022-12-01 17:30:00;22.9;22.9;22.8;22.8;22.8;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4778.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.46;0.19;0.31;0.0
359;2022-12-01 17:45:00;22.9;22.9;22.8;22.8;22.8;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4778.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.46;0.26;0.31;0.0
360;2022-12-01 18:00:00;22.8;22.8;22.7;22.7;22.7;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4778.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.46;0.32;0.31;0.0
361;2022-12-01 18:15:00;22.8;22.8;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.41;0.68;0.0;4779.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.91;0.45;0.41;0.32;0.0
362;2022-12-01 18:30:00;22.8;22.8;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.41;0.68;0.0;4780.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.44;0.48;0.32;0.0
363;2022-12-01 18:45:00;23.1;23.1;23.0;23.0;23.0;0.69;0.69;0.68;0.68;0.68;3.41;0.68;0.0;4778.7;1393.5;0.15;808.9;808.9;811.0;811.0;811.0;2.91;0.44;0.54;0.32;0.29
364;2022-12-01 19:00:00;23.3;23.3;23.2;23.2;23.2;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4778.4;1445.5;0.16;839.3;839.3;841.4;841.4;841.4;2.91;0.43;0.55;0.3;0.3
365;2022-12-01 19:15:00;23.5;23.5;23.4;23.4;23.4;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4780.4;1553.1;0.16;900.7;900.7;902.9;902.9;902.9;2.9;0.42;0.57;0.28;0.32
366;2022-12-01 19:30:00;23.7;23.7;23.6;23.6;23.6;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4780.6;1608.2;0.16;932.5;932.5;934.8;934.8;934.8;2.9;0.41;0.58;0.27;0.34
367;2022-12-01 19:45:00;23.8;23.8;23.7;23.7;23.7;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4781.5;1721.3;0.17;997.5;997.5;999.9;999.9;999.9;2.9;0.39;0.6;0.25;0.36
368;2022-12-01 20:00:00;23.5;23.5;23.4;23.4;23.4;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4781.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.38;0.61;0.25;0.0
369;2022-12-01 20:15:00;23.3;23.3;23.2;23.2;23.2;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4781.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.37;0.64;0.27;0.0
370;2022-12-01 20:30:00;23.7;23.7;23.6;23.6;23.6;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4782.9;2020.8;0.18;1169.9;1169.9;1172.8;1172.8;1172.8;2.9;0.36;0.65;0.28;0.42
371;2022-12-01 20:45:00;24.0;24.0;23.9;23.9;23.9;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4785.0;2148.0;0.19;1241.8;1241.8;1244.8;1244.8;1244.8;2.89;0.35;0.67;0.25;0.45
372;2022-12-01 21:00:00;23.7;23.7;23.6;23.6;23.6;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4784.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.34;0.68;0.23;0.0
373;2022-12-01 21:15:00;23.5;23.5;23.4;23.4;23.4;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4786.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.33;0.7;0.25;0.0
374;2022-12-01 21:30:00;24.0;24.0;23.9;23.9;23.9;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4787.4;2413.3;0.19;1392.8;1392.8;1396.2;1396.2;1396.2;2.89;0.32;0.71;0.27;0.5
375;2022-12-01 21:45:00;24.0;24.0;23.9;23.9;23.9;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4787.9;1197.0;0.09;690.6;690.6;692.2;692.2;692.2;2.89;0.31;0.73;0.23;0.25
376;2022-12-01 22:00:00;23.7;23.7;23.6;23.6;23.6;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4787.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.3;0.78;0.23;0.0
377;2022-12-01 22:15:00;23.6;23.6;23.5;23.5;23.5;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4789.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.3;0.78;0.25;0.0
378;2022-12-01 22:30:00;24.2;24.2;24.1;24.1;24.1;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4792.1;2915.5;0.22;1676.8;1676.8;1680.9;1680.9;1680.9;2.88;0.31;0.78;0.26;0.61
379;2022-12-01 22:45:00;24.2;24.2;24.1;24.1;24.1;0.79;0.79;0.78;0.78;0.78;3.91;0.78;0.0;4795.0;1198.8;0.09;688.0;688.0;689.5;689.5;689.5;2.87;0.31;0.77;0.22;0.25
380;2022-12-01 23:00:00;23.9;23.9;23.8;23.8;23.8;0.79;0.79;0.78;0.78;0.78;3.91;0.78;0.0;4795.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.31;0.76;0.22;0.0
381;2022-12-01 23:15:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4799.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.3;0.79;0.24;0.0
382;2022-12-01 23:30:00;24.4;24.4;24.3;24.3;24.3;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4800.4;3149.5;0.24;1799.4;1799.4;1803.7;1803.7;1803.7;2.86;0.3;0.81;0.25;0.66
383;2022-12-01 23:45:00;24.4;24.4;24.3;24.3;24.3;0.8;0.8;0.79;0.79;0.79;3.98;0.8;0.0;4803.1;1200.8;0.09;684.4;684.4;686.0;686.0;686.0;2.85;0.3;0.82;0.2;0.25
384;2022-12-02 00:00:00;24.1;24.1;24.0;24.0;24.0;0.8;0.8;0.79;0.79;0.79;3.98;0.8;0.0;4803.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.29;0.76;0.2;0.0
385;2022-12-02 00:15:00;23.9;23.9;23.8;23.8;23.8;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4804.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.3;0.75;0.23;0.0
386;2022-12-02 00:30:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4805.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.3;0.74;0.24;0.0
387;2022-12-02 00:45:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4807.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.3;0.72;0.25;0.0
388;2022-12-02 01:00:00;24.2;24.2;24.1;24.1;24.1;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4809.2;2356.5;0.18;1335.2;1335.2;1338.4;1338.4;1338.4;2.84;0.3;0.7;0.25;0.49
389;2022-12-02 01:15:00;24.3;24.3;24.2;24.2;24.2;0.79;0.79;0.78;0.78;0.78;3.91;0.78;0.0;4808.7;1202.2;0.09;681.6;681.6;683.1;683.1;683.1;2.84;0.3;0.7;0.22;0.25
390;2022-12-02 01:30:00;24.0;24.0;23.9;23.9;23.9;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4809.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.3;0.7;0.21;0.0
391;2022-12-02 01:45:00;23.9;23.9;23.8;23.8;23.8;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4809.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.3;0.7;0.23;0.0
392;2022-12-02 02:00:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4811.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.3;0.7;0.24;0.0
393;2022-12-02 02:15:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4810.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.3;0.7;0.25;0.0
394;2022-12-02 02:30:00;24.3;24.3;24.2;24.2;24.2;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4811.0;2357.4;0.18;1333.2;1333.2;1336.4;1336.4;1336.4;2.83;0.3;0.7;0.25;0.49
395;2022-12-02 02:45:00;24.3;24.3;24.2;24.2;24.2;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4811.7;1202.9;0.09;679.8;679.8;681.4;681.4;681.4;2.83;0.3;0.65;0.21;0.25
396;2022-12-02 03:00:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4811.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.3;0.64;0.21;0.0
397;2022-12-02 03:15:00;23.9;23.9;23.8;23.8;23.8;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4812.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.3;0.59;0.23;0.0
398;2022-12-02 03:30:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4812.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.31;0.56;0.24;0.0
399;2022-12-02 03:45:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4812.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.31;0.54;0.25;0.0
400;2022-12-02 04:00:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4807.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.31;0.53;0.25;0.0
401;2022-12-02 04:15:00;23.7;23.7;23.6;23.6;23.6;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4807.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.33;0.49;0.25;0.0
402;2022-12-02 04:30:00;23.6;23.6;23.5;23.5;23.5;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4808.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.34;0.43;0.25;0.0
403;2022-12-02 04:45:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4807.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.35;0.36;0.26;0.0
404;2022-12-02 05:00:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4806.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.36;0.33;0.26;0.0
405;2022-12-02 05:15:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4808.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.37;0.3;0.26;0.0
406;2022-12-02 05:30:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4811.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.39;0.27;0.27;0.0
407;2022-12-02 05:45:00;23.5;23.5;23.4;23.4;23.4;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4815.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.4;0.23;0.27;0.0
408;2022-12-02 06:00:00;23.4;23.4;23.3;23.3;23.3;0.14;0.14;0.53;0.53;0.53;1.86;0.37;0.0;4817.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.41;0.17;0.63;0.0
409;2022-12-02 06:15:00;23.4;23.4;23.3;23.3;23.3;0.13;0.13;0.52;0.52;0.52;1.82;0.36;0.0;4817.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.42;0.14;0.64;0.0
410;2022-12-02 06:30:00;23.4;23.4;23.3;23.3;23.3;0.13;0.13;0.52;0.52;0.52;1.82;0.36;0.0;4815.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.43;0.11;0.64;0.0
411;2022-12-02 06:45:00;23.3;23.3;23.2;23.2;23.2;0.13;0.13;0.52;0.52;0.52;1.82;0.36;0.0;4815.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.44;0.05;0.64;0.0
412;2022-12-02 07:00:00;23.3;23.3;23.2;23.2;23.2;0.12;0.12;0.51;0.51;0.51;1.79;0.36;0.0;4812.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.44;0.01;0.64;0.0
413;2022-12-02 07:15:00;23.3;23.3;23.2;23.2;23.2;0.12;0.12;0.51;0.51;0.51;1.79;0.36;0.0;4811.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.44;0.02;0.64;0.0
414;2022-12-02 07:30:00;23.3;23.3;23.2;23.2;23.2;0.12;0.12;0.51;0.51;0.51;1.79;0.36;0.0;4815.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.44;0.03;0.64;0.0
415;2022-12-02 07:45:00;23.2;23.2;23.1;23.1;23.1;0.12;0.12;0.51;0.51;0.51;1.79;0.36;0.0;4817.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.44;0.05;0.64;0.0
416;2022-12-02 08:00:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4818.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.43;0.06;0.53;0.0
417;2022-12-02 08:15:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4818.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.43;0.07;0.53;0.0
418;2022-12-02 08:30:00;23.1;23.1;23.0;23.0;23.0;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4815.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.43;0.08;0.53;0.0
419;2022-12-02 08:45:00;23.1;23.1;23.0;23.0;23.0;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4815.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.43;0.1;0.56;0.0
420;2022-12-02 09:00:00;23.1;23.1;23.0;23.0;23.0;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4815.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.43;0.11;0.56;0.0
421;2022-12-02 09:15:00;23.1;23.1;23.0;23.0;23.0;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4816.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.42;0.12;0.56;0.0
422;2022-12-02 09:30:00;23.0;23.0;22.9;22.9;22.9;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4812.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.42;0.15;0.56;0.0
423;2022-12-02 09:45:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4811.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.41;0.17;0.59;0.0
424;2022-12-02 10:00:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4805.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.41;0.18;0.59;0.0
425;2022-12-02 10:15:00;22.9;22.9;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4805.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.41;0.19;0.59;0.0
426;2022-12-02 10:30:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4803.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.41;0.2;0.6;0.0
427;2022-12-02 10:45:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4800.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.41;0.21;0.62;0.0
428;2022-12-02 11:00:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4800.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.4;0.22;0.62;0.0
429;2022-12-02 11:15:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4800.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.4;0.24;0.62;0.0
430;2022-12-02 11:30:00;22.8;22.8;22.7;22.7;22.7;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4799.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.39;0.25;0.62;0.0
431;2022-12-02 11:45:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4802.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.39;0.26;0.65;0.0
432;2022-12-02 12:00:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4799.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.38;0.28;0.65;0.0
433;2022-12-02 12:15:00;22.7;22.7;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4796.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.37;0.32;0.65;0.0
434;2022-12-02 12:30:00;22.7;22.7;22.6;22.6;22.6;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4795.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.35;0.39;0.66;0.0
435;2022-12-02 12:45:00;22.7;22.7;22.6;22.6;22.6;0.34;0.34;0.31;0.31;0.31;1.63;0.33;0.0;4802.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.33;0.48;0.67;0.0
436;2022-12-02 13:00:00;23.0;23.0;22.9;22.9;22.9;0.34;0.34;0.31;0.31;0.31;1.63;0.33;0.0;4805.5;1507.0;0.12;846.9;846.9;865.8;865.8;865.8;2.85;0.31;0.56;0.67;0.31
437;2022-12-02 13:15:00;23.3;23.3;23.2;23.2;23.2;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4810.3;1731.7;0.13;971.3;971.3;988.3;988.3;988.3;2.83;0.3;0.6;0.59;0.36
438;2022-12-02 13:30:00;23.7;23.7;23.6;23.6;23.6;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4811.0;2494.0;0.19;1400.3;1400.3;1420.6;1420.6;1420.6;2.83;0.3;0.72;0.5;0.52
439;2022-12-02 13:45:00;24.1;24.1;24.0;24.0;24.0;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4812.8;3003.7;0.22;1685.8;1685.8;1705.6;1705.6;1705.6;2.83;0.29;0.79;0.39;0.62
440;2022-12-02 14:00:00;24.4;24.4;24.3;24.3;24.3;0.74;0.74;0.71;0.71;0.71;3.63;0.73;0.0;4813.9;3080.9;0.22;1728.8;1728.8;1746.0;1746.0;1746.0;2.82;0.29;0.8;0.27;0.64
441;2022-12-02 14:15:00;23.9;23.9;23.8;23.8;23.8;0.83;0.83;0.8;0.8;0.8;4.06;0.81;0.0;4812.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.29;0.81;0.19;0.0
442;2022-12-02 14:30:00;23.6;23.6;23.5;23.5;23.5;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4811.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.28;0.82;0.33;0.0
443;2022-12-02 14:45:00;24.2;24.2;24.1;24.1;24.1;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4810.8;3314.2;0.23;1863.5;1863.5;1886.5;1886.5;1886.5;2.83;0.28;0.83;0.42;0.69
444;2022-12-02 15:00:00;24.1;24.1;24.1;24.1;24.1;0.77;0.77;0.74;0.74;0.74;3.77;0.75;0.0;4814.1;1203.5;0.08;675.4;675.4;681.8;681.8;681.8;2.82;0.28;0.84;0.25;0.25
445;2022-12-02 15:15:00;24.2;24.2;24.1;24.1;24.1;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4816.4;1620.2;0.12;911.9;911.9;911.9;911.9;911.9;2.81;0.31;0.58;0.26;0.34
446;2022-12-02 15:30:00;23.9;23.9;23.8;23.8;23.8;0.77;0.77;0.74;0.74;0.74;3.77;0.75;0.0;4819.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.33;0.47;0.25;0.0
447;2022-12-02 15:45:00;23.7;23.7;23.6;23.6;23.6;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4821.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.35;0.35;0.33;0.0
448;2022-12-02 16:00:00;23.6;23.6;23.5;23.5;23.5;0.63;0.63;0.6;0.6;0.6;3.06;0.61;0.0;4822.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.38;0.29;0.39;0.0
449;2022-12-02 16:15:00;23.5;23.5;23.4;23.4;23.4;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4823.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.37;0.31;0.42;0.0
450;2022-12-02 16:30:00;23.4;23.4;23.4;23.4;23.4;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4823.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.36;0.34;0.45;0.0
451;2022-12-02 16:45:00;23.4;23.4;23.3;23.3;23.3;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4824.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.35;0.39;0.46;0.0
452;2022-12-02 17:00:00;23.3;23.3;23.3;23.3;23.3;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.33;0.46;0.28;0.0
453;2022-12-02 17:15:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4825.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.34;0.44;0.28;0.0
454;2022-12-02 17:30:00;23.3;23.3;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4826.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.34;0.43;0.28;0.0
455;2022-12-02 17:45:00;23.2;23.2;23.2;23.2;23.2;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4827.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.34;0.42;0.28;0.0
456;2022-12-02 18:00:00;23.2;23.2;23.1;23.1;23.1;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4829.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.34;0.4;0.29;0.0
457;2022-12-02 18:15:00;23.5;23.5;23.4;23.4;23.4;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4829.5;1256.1;0.1;687.1;687.1;688.8;688.8;688.8;2.74;0.32;0.51;0.29;0.26
458;2022-12-02 18:30:00;24.0;24.0;23.9;23.9;23.9;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4829.5;2716.6;0.2;1485.9;1485.9;1489.6;1489.6;1489.6;2.74;0.3;0.75;0.27;0.56
459;2022-12-02 18:45:00;23.7;23.7;23.6;23.6;23.6;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.27;0.86;0.23;0.0
460;2022-12-02 19:00:00;23.5;23.5;23.4;23.4;23.4;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.25;0.94;0.25;0.0
461;2022-12-02 19:15:00;24.3;24.3;24.2;24.2;24.2;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4830.1;3825.9;0.26;2077.8;2077.8;2082.9;2082.9;2082.9;2.72;0.27;0.89;0.27;0.79
462;2022-12-02 19:30:00;24.2;24.2;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4830.1;1207.5;0.09;655.2;655.2;656.7;656.7;656.7;2.72;0.29;0.79;0.21;0.25
463;2022-12-02 19:45:00;23.9;23.9;23.8;23.8;23.8;0.79;0.79;0.78;0.78;0.78;3.91;0.78;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.31;0.53;0.22;0.0
464;2022-12-02 20:00:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.33;0.46;0.24;0.0
465;2022-12-02 20:15:00;23.9;23.9;23.8;23.8;23.8;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4829.9;1207.5;0.1;658.4;658.4;660.0;660.0;660.0;2.73;0.32;0.5;0.25;0.25
466;2022-12-02 20:30:00;24.0;24.0;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4829.8;1207.4;0.09;659.3;659.3;660.9;660.9;660.9;2.73;0.31;0.58;0.24;0.25
467;2022-12-02 20:45:00;23.8;23.8;23.7;23.7;23.7;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.29;0.79;0.23;0.0
468;2022-12-02 21:00:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4829.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.28;0.85;0.25;0.0
469;2022-12-02 21:15:00;24.4;24.4;24.4;24.4;24.4;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4829.1;3825.1;0.26;2099.8;2099.8;2099.8;2099.8;2099.8;2.74;0.27;0.89;0.26;0.79
470;2022-12-02 21:30:00;24.4;24.4;24.3;24.3;24.3;0.8;0.8;0.8;0.8;0.8;4.0;0.8;0.0;4829.1;1207.3;0.08;662.7;662.7;662.7;662.7;662.7;2.74;0.27;0.9;0.2;0.25
471;2022-12-02 21:45:00;24.1;24.1;24.0;24.0;24.0;0.8;0.8;0.79;0.79;0.79;3.98;0.8;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.26;0.91;0.2;0.0
472;2022-12-02 22:00:00;23.9;23.9;23.8;23.8;23.8;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.26;0.92;0.23;0.0
473;2022-12-02 22:15:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.25;0.94;0.24;0.0
474;2022-12-02 22:30:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4829.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.25;0.95;0.25;0.0
475;2022-12-02 22:45:00;24.7;24.7;24.6;24.6;24.6;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4829.4;4450.8;0.27;2435.8;2435.8;2441.7;2441.7;2441.7;2.74;0.24;0.96;0.25;0.92
476;2022-12-02 23:00:00;24.6;24.6;24.5;24.5;24.5;0.82;0.82;0.81;0.81;0.81;4.09;0.82;0.0;4829.5;1207.4;0.07;660.5;660.5;662.0;662.0;662.0;2.74;0.24;0.98;0.18;0.25
477;2022-12-02 23:15:00;24.3;24.3;24.2;24.2;24.2;0.81;0.81;0.81;0.81;0.81;4.05;0.81;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.24;0.99;0.19;0.0
478;2022-12-02 23:30:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.24;1.0;0.21;0.0
479;2022-12-02 23:45:00;23.9;23.9;23.9;23.9;23.9;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.24;1.0;0.23;0.0
480;2022-12-03 00:00:00;23.9;23.9;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.24;0.82;0.24;0.0
481;2022-12-03 00:15:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.23;0.85;0.24;0.0
482;2022-12-03 00:30:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.23;0.86;0.25;0.0
483;2022-12-03 00:45:00;24.6;24.6;24.5;24.5;24.5;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4829.8;3740.2;0.22;2044.9;2044.9;2044.9;2044.9;2044.9;2.73;0.23;0.88;0.25;0.77
484;2022-12-03 01:00:00;24.5;24.5;24.5;24.5;24.5;0.81;0.81;0.81;0.81;0.81;4.05;0.81;0.0;4829.9;1207.5;0.07;658.8;658.8;660.3;660.3;660.3;2.73;0.23;0.88;0.19;0.25
485;2022-12-03 01:15:00;24.3;24.3;24.2;24.2;24.2;0.81;0.81;0.81;0.81;0.81;4.04;0.81;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.23;0.92;0.19;0.0
486;2022-12-03 01:30:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.23;0.95;0.21;0.0
487;2022-12-03 01:45:00;24.0;24.0;23.9;23.9;23.9;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.23;0.98;0.23;0.0
488;2022-12-03 02:00:00;23.9;23.9;23.8;23.8;23.8;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.22;0.99;0.23;0.0
489;2022-12-03 02:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4829.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.23;0.98;0.24;0.0
490;2022-12-03 02:30:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4828.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.23;0.95;0.24;0.0
491;2022-12-03 02:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.23;0.93;0.25;0.0
492;2022-12-03 03:00:00;24.6;24.6;24.6;24.6;24.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4829.0;3998.9;0.23;2196.0;2196.0;2196.0;2196.0;2196.0;2.75;0.23;0.91;0.25;0.83
493;2022-12-03 03:15:00;24.6;24.6;24.5;24.5;24.5;0.81;0.81;0.81;0.81;0.81;4.07;0.81;0.0;4829.1;1207.3;0.07;662.5;662.5;662.5;662.5;662.5;2.74;0.23;0.85;0.19;0.25
494;2022-12-03 03:30:00;24.3;24.3;24.2;24.2;24.2;0.81;0.81;0.81;0.81;0.81;4.05;0.81;0.0;4829.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.24;0.8;0.19;0.0
495;2022-12-03 03:45:00;24.1;24.1;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.24;0.78;0.21;0.0
496;2022-12-03 04:00:00;24.0;24.0;23.9;23.9;23.9;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.24;0.76;0.22;0.0
497;2022-12-03 04:15:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.25;0.74;0.23;0.0
498;2022-12-03 04:30:00;23.9;23.9;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.25;0.73;0.24;0.0
499;2022-12-03 04:45:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.25;0.72;0.24;0.0
500;2022-12-03 05:00:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.25;0.71;0.25;0.0
501;2022-12-03 05:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.25;0.71;0.25;0.0
502;2022-12-03 05:30:00;24.3;24.3;24.2;24.2;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4830.1;2434.8;0.15;1326.8;1326.8;1326.8;1326.8;1326.8;2.72;0.25;0.71;0.25;0.5
503;2022-12-03 05:45:00;24.3;24.3;24.3;24.3;24.3;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4830.1;1207.5;0.08;656.2;656.2;657.7;657.7;657.7;2.72;0.25;0.71;0.21;0.25
504;2022-12-03 06:00:00;24.7;24.7;24.5;24.5;24.5;0.19;0.19;0.59;0.59;0.59;2.16;0.43;0.0;4830.1;2434.9;0.15;1507.0;1507.0;1201.3;1201.3;1201.3;2.72;0.25;0.71;0.57;0.5
505;2022-12-03 06:15:00;25.0;25.0;24.7;24.7;24.7;0.22;0.22;0.61;0.61;0.61;2.26;0.45;0.0;4830.1;2168.2;0.14;1328.5;1328.5;1077.7;1077.7;1077.7;2.72;0.25;0.67;0.55;0.45
506;2022-12-03 06:30:00;25.1;25.1;24.8;24.8;24.8;0.24;0.24;0.62;0.62;0.62;2.35;0.47;0.0;4830.1;2040.7;0.13;1243.1;1243.1;1019.8;1019.8;1019.8;2.72;0.25;0.65;0.53;0.42
507;2022-12-03 06:45:00;25.2;25.2;24.9;24.9;24.9;0.25;0.25;0.63;0.63;0.63;2.39;0.48;0.0;4830.1;1978.4;0.13;1202.4;1202.4;989.3;989.3;989.3;2.72;0.26;0.64;0.52;0.41
508;2022-12-03 07:00:00;25.3;25.3;24.9;24.9;24.9;0.26;0.26;0.64;0.64;0.64;2.42;0.48;0.0;4829.8;1856.6;0.12;1122.1;1122.1;925.9;925.9;925.9;2.7;0.26;0.62;0.52;0.38
509;2022-12-03 07:15:00;25.3;25.3;25.0;25.0;25.0;0.26;0.26;0.64;0.64;0.64;2.44;0.49;0.0;4828.7;1680.9;0.11;1007.7;1007.7;835.3;835.3;835.3;2.69;0.26;0.59;0.51;0.35
510;2022-12-03 07:30:00;25.4;25.4;25.0;25.0;25.0;0.26;0.26;0.64;0.64;0.64;2.46;0.49;0.0;4827.1;1623.8;0.11;969.8;969.8;802.4;802.4;802.4;2.68;0.27;0.58;0.51;0.34
511;2022-12-03 07:45:00;25.4;25.4;25.0;25.0;25.0;0.27;0.27;0.64;0.64;0.64;2.47;0.49;0.0;4825.2;1513.2;0.1;897.7;897.7;746.2;746.2;746.2;2.67;0.28;0.56;0.51;0.31
512;2022-12-03 08:00:00;25.1;25.1;24.7;24.7;24.7;1.0;1.0;1.0;1.0;1.0;5.0;1.0;0.82;4824.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.28;0.54;0.0;0.0
513;2022-12-03 08:15:00;24.9;24.9;24.6;24.6;24.6;1.0;1.0;0.91;0.91;0.91;4.74;0.95;0.12;4824.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.29;0.5;0.05;0.0
514;2022-12-03 08:30:00;24.7;24.7;24.5;24.5;24.5;0.97;0.97;0.89;0.89;0.89;4.6;0.92;0.0;4823.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.3;0.44;0.08;0.0
515;2022-12-03 08:45:00;24.7;24.7;24.4;24.4;24.4;0.91;0.91;0.86;0.86;0.86;4.4;0.88;0.0;4822.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.65;0.3;0.4;0.12;0.0
516;2022-12-03 09:00:00;24.6;24.6;24.3;24.3;24.3;0.91;0.91;0.83;0.83;0.83;4.31;0.86;0.0;4824.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.66;0.31;0.3;0.14;0.0
517;2022-12-03 09:15:00;24.6;24.6;24.3;24.3;24.3;0.89;0.89;0.8;0.8;0.8;4.17;0.83;0.0;4828.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.69;0.31;0.29;0.17;0.0
518;2022-12-03 09:30:00;24.5;24.5;24.3;24.3;24.3;0.89;0.89;0.8;0.8;0.8;4.17;0.83;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.71;0.31;0.25;0.17;0.0
519;2022-12-03 09:45:00;24.5;24.5;24.3;24.3;24.3;0.86;0.86;0.8;0.8;0.8;4.11;0.82;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.31;0.24;0.18;0.0
520;2022-12-03 10:00:00;24.5;24.5;24.2;24.2;24.2;0.86;0.86;0.8;0.8;0.8;4.11;0.82;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.32;0.22;0.18;0.0
521;2022-12-03 10:15:00;24.5;24.5;24.2;24.2;24.2;0.86;0.86;0.77;0.77;0.77;4.03;0.81;0.0;4828.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.31;0.25;0.19;0.0
522;2022-12-03 10:30:00;24.5;24.5;24.2;24.2;24.2;0.86;0.86;0.77;0.77;0.77;4.03;0.81;0.0;4825.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.31;0.3;0.19;0.0
523;2022-12-03 10:45:00;24.4;24.4;24.2;24.2;24.2;0.86;0.86;0.77;0.77;0.77;4.03;0.81;0.0;4820.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.31;0.32;0.19;0.0
524;2022-12-03 11:00:00;24.4;24.4;24.2;24.2;24.2;0.83;0.83;0.77;0.77;0.77;3.97;0.79;0.0;4815.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.31;0.34;0.21;0.0
525;2022-12-03 11:15:00;24.4;24.4;24.1;24.1;24.1;0.83;0.83;0.77;0.77;0.77;3.97;0.79;0.0;4808.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.31;0.36;0.21;0.0
526;2022-12-03 11:30:00;24.4;24.4;24.1;24.1;24.1;0.83;0.83;0.74;0.74;0.74;3.89;0.78;0.0;4804.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.3;0.38;0.22;0.0
527;2022-12-03 11:45:00;24.4;24.4;24.1;24.1;24.1;0.83;0.83;0.74;0.74;0.74;3.89;0.78;0.0;4798.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.3;0.4;0.22;0.0
528;2022-12-03 12:00:00;24.3;24.3;24.1;24.1;24.1;0.83;0.83;0.74;0.74;0.74;3.89;0.78;0.0;4791.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.3;0.41;0.22;0.0
529;2022-12-03 12:15:00;24.3;24.3;24.1;24.1;24.1;0.8;0.8;0.74;0.74;0.74;3.83;0.77;0.0;4790.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.31;0.38;0.23;0.0
530;2022-12-03 12:30:00;24.3;24.3;24.0;24.0;24.0;0.8;0.8;0.74;0.74;0.74;3.83;0.77;0.0;4787.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.31;0.32;0.23;0.0
531;2022-12-03 12:45:00;24.3;24.3;24.0;24.0;24.0;0.8;0.8;0.71;0.71;0.71;3.74;0.75;0.0;4786.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.31;0.29;0.25;0.0
532;2022-12-03 13:00:00;24.2;24.2;24.0;24.0;24.0;0.8;0.8;0.71;0.71;0.71;3.74;0.75;0.0;4784.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.32;0.22;0.25;0.0
533;2022-12-03 13:15:00;24.2;24.2;24.0;24.0;24.0;0.77;0.77;0.71;0.71;0.71;3.69;0.74;0.0;4785.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.32;0.22;0.26;0.0
534;2022-12-03 13:30:00;24.2;24.2;23.9;23.9;23.9;0.77;0.77;0.71;0.71;0.71;3.69;0.74;0.0;4782.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.32;0.22;0.26;0.0
535;2022-12-03 13:45:00;24.1;24.1;23.9;23.9;23.9;0.77;0.77;0.69;0.69;0.69;3.6;0.72;0.0;4782.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.32;0.22;0.28;0.0
536;2022-12-03 14:00:00;24.1;24.1;23.9;23.9;23.9;0.74;0.74;0.69;0.69;0.69;3.54;0.71;0.0;4782.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9;0.32;0.22;0.29;0.0
537;2022-12-03 14:15:00;24.1;24.1;23.8;23.8;23.8;0.74;0.74;0.69;0.69;0.69;3.54;0.71;0.0;4787.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.89;0.32;0.16;0.29;0.0
538;2022-12-03 14:30:00;24.0;24.0;23.8;23.8;23.8;0.74;0.74;0.66;0.66;0.66;3.46;0.69;0.0;4791.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.88;0.32;0.14;0.31;0.0
539;2022-12-03 14:45:00;24.0;24.0;23.7;23.7;23.7;0.71;0.71;0.66;0.66;0.66;3.4;0.68;0.0;4796.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.87;0.33;0.12;0.32;0.0
540;2022-12-03 15:00:00;24.0;24.0;23.7;23.7;23.7;0.71;0.71;0.63;0.63;0.63;3.31;0.66;0.0;4799.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.33;0.1;0.34;0.0
541;2022-12-03 15:15:00;23.9;23.9;23.7;23.7;23.7;0.71;0.71;0.63;0.63;0.63;3.31;0.66;0.0;4801.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.86;0.34;0.08;0.34;0.0
542;2022-12-03 15:30:00;23.9;23.9;23.6;23.6;23.6;0.69;0.69;0.63;0.63;0.63;3.26;0.65;0.0;4803.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.34;0.06;0.35;0.0
543;2022-12-03 15:45:00;23.9;23.9;23.6;23.6;23.6;0.69;0.69;0.6;0.6;0.6;3.17;0.63;0.0;4805.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.35;0.04;0.37;0.0
544;2022-12-03 16:00:00;23.8;23.8;23.6;23.6;23.6;0.69;0.69;0.6;0.6;0.6;3.17;0.63;0.0;4808.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.36;0.01;0.37;0.0
545;2022-12-03 16:15:00;23.8;23.8;23.5;23.5;23.5;0.66;0.66;0.6;0.6;0.6;3.11;0.62;0.0;4810.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.35;0.02;0.38;0.0
546;2022-12-03 16:30:00;23.8;23.8;23.5;23.5;23.5;0.66;0.66;0.57;0.57;0.57;3.03;0.61;0.0;4812.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.35;0.04;0.39;0.0
547;2022-12-03 16:45:00;23.7;23.7;23.5;23.5;23.5;0.66;0.66;0.57;0.57;0.57;3.03;0.61;0.0;4813.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.35;0.05;0.39;0.0
548;2022-12-03 17:00:00;23.7;23.7;23.4;23.4;23.4;0.75;0.75;0.74;0.74;0.74;3.71;0.74;0.0;4815.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.34;0.07;0.26;0.0
549;2022-12-03 17:15:00;23.7;23.7;23.4;23.4;23.4;0.75;0.75;0.73;0.73;0.73;3.69;0.74;0.0;4817.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.34;0.09;0.26;0.0
550;2022-12-03 17:30:00;23.6;23.6;23.4;23.4;23.4;0.75;0.75;0.73;0.73;0.73;3.69;0.74;0.0;4816.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.33;0.12;0.26;0.0
551;2022-12-03 17:45:00;23.6;23.6;23.3;23.3;23.3;0.74;0.74;0.73;0.73;0.73;3.67;0.73;0.0;4817.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.32;0.16;0.27;0.0
552;2022-12-03 18:00:00;23.6;23.6;23.3;23.3;23.3;0.74;0.74;0.72;0.72;0.72;3.65;0.73;0.0;4818.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.31;0.3;0.27;0.0
553;2022-12-03 18:15:00;23.5;23.5;23.3;23.3;23.3;0.74;0.74;0.72;0.72;0.72;3.65;0.73;0.0;4819.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.31;0.36;0.27;0.0
554;2022-12-03 18:30:00;23.5;23.5;23.2;23.2;23.2;0.74;0.74;0.72;0.72;0.72;3.64;0.73;0.0;4821.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.3;0.42;0.27;0.0
555;2022-12-03 18:45:00;23.5;23.5;23.2;23.2;23.2;0.74;0.74;0.71;0.71;0.71;3.61;0.72;0.0;4821.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.3;0.44;0.28;0.0
556;2022-12-03 19:00:00;23.4;23.4;23.2;23.2;23.2;0.74;0.74;0.71;0.71;0.71;3.61;0.72;0.0;4823.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.29;0.49;0.28;0.0
557;2022-12-03 19:15:00;23.4;23.4;23.1;23.1;23.1;0.73;0.73;0.71;0.71;0.71;3.6;0.72;0.0;4824.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.29;0.49;0.28;0.0
558;2022-12-03 19:30:00;23.4;23.4;23.1;23.1;23.1;0.73;0.73;0.71;0.71;0.71;3.58;0.72;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.29;0.49;0.28;0.0
559;2022-12-03 19:45:00;23.6;23.6;23.4;23.4;23.4;0.73;0.73;0.71;0.71;0.71;3.58;0.72;0.0;4825.3;1206.3;0.09;666.4;666.4;671.4;671.4;671.4;2.77;0.29;0.5;0.28;0.25
560;2022-12-03 20:00:00;23.8;23.8;23.5;23.5;23.5;0.74;0.74;0.73;0.73;0.73;3.67;0.73;0.0;4826.3;1206.6;0.09;666.1;666.1;669.3;669.3;669.3;2.77;0.29;0.5;0.27;0.25
561;2022-12-03 20:15:00;23.9;23.9;23.7;23.7;23.7;0.76;0.76;0.74;0.74;0.74;3.72;0.74;0.0;4827.5;1255.6;0.09;690.1;690.1;695.1;695.1;695.1;2.76;0.29;0.51;0.26;0.26
562;2022-12-03 20:30:00;23.7;23.7;23.4;23.4;23.4;0.76;0.76;0.75;0.75;0.75;3.78;0.76;0.0;4827.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.28;0.52;0.24;0.0
563;2022-12-03 20:45:00;23.5;23.5;23.3;23.3;23.3;0.75;0.75;0.73;0.73;0.73;3.69;0.74;0.0;4828.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.28;0.54;0.26;0.0
564;2022-12-03 21:00:00;23.8;23.8;23.6;23.6;23.6;0.74;0.74;0.72;0.72;0.72;3.64;0.73;0.0;4828.3;1460.6;0.1;801.7;801.7;805.6;805.6;805.6;2.75;0.28;0.55;0.27;0.3
565;2022-12-03 21:15:00;24.0;24.0;23.8;23.8;23.8;0.76;0.76;0.74;0.74;0.74;3.74;0.75;0.0;4828.3;1624.2;0.11;891.6;891.6;895.9;895.9;895.9;2.75;0.27;0.58;0.25;0.34
566;2022-12-03 21:30:00;23.8;23.8;23.5;23.5;23.5;0.77;0.77;0.76;0.76;0.76;3.81;0.76;0.0;4828.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.26;0.6;0.24;0.0
567;2022-12-03 21:45:00;23.6;23.6;23.4;23.4;23.4;0.76;0.76;0.74;0.74;0.74;3.72;0.74;0.0;4828.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.25;0.71;0.26;0.0
568;2022-12-03 22:00:00;24.2;24.2;24.0;24.0;24.0;0.74;0.74;0.73;0.73;0.73;3.67;0.73;0.0;4828.9;2789.2;0.17;1527.7;1527.7;1535.2;1535.2;1535.2;2.75;0.24;0.76;0.27;0.58
569;2022-12-03 22:15:00;24.2;24.2;24.0;24.0;24.0;0.79;0.79;0.77;0.77;0.77;3.89;0.78;0.0;4829.0;1207.3;0.07;661.0;661.0;664.1;664.1;664.1;2.75;0.24;0.78;0.22;0.25
570;2022-12-03 22:30:00;23.9;23.9;23.7;23.7;23.7;0.79;0.79;0.77;0.77;0.77;3.89;0.78;0.0;4829.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.24;0.8;0.22;0.0
571;2022-12-03 22:45:00;23.8;23.8;23.5;23.5;23.5;0.76;0.76;0.75;0.75;0.75;3.78;0.76;0.0;4829.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.23;0.85;0.24;0.0
572;2022-12-03 23:00:00;24.6;24.6;24.4;24.4;24.4;0.76;0.76;0.74;0.74;0.74;3.72;0.74;0.0;4829.4;3999.2;0.23;2182.8;2182.8;2198.6;2198.6;2198.6;2.74;0.23;0.91;0.26;0.83
573;2022-12-03 23:15:00;24.5;24.5;24.3;24.3;24.3;0.81;0.81;0.8;0.8;0.8;4.03;0.81;0.0;4829.7;1207.4;0.07;658.9;658.9;661.9;661.9;661.9;2.74;0.23;0.95;0.19;0.25
574;2022-12-03 23:30:00;24.2;24.2;24.0;24.0;24.0;0.81;0.81;0.79;0.79;0.79;3.99;0.8;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.23;0.98;0.2;0.0
575;2022-12-03 23:45:00;24.0;24.0;23.8;23.8;23.8;0.79;0.79;0.77;0.77;0.77;3.89;0.78;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.22;1.0;0.22;0.0
576;2022-12-04 00:00:00;23.9;23.9;23.7;23.7;23.7;0.77;0.77;0.76;0.76;0.76;3.81;0.76;0.0;4829.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.22;0.76;0.24;0.0
577;2022-12-04 00:15:00;23.8;23.8;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.78;0.76;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.22;0.74;0.24;0.0
578;2022-12-04 00:30:00;24.3;24.3;24.1;24.1;24.1;0.76;0.76;0.74;0.74;0.74;3.74;0.75;0.0;4829.8;2503.8;0.14;1364.5;1364.5;1371.0;1371.0;1371.0;2.73;0.23;0.72;0.25;0.52
579;2022-12-04 00:45:00;24.4;24.4;24.1;24.1;24.1;0.79;0.79;0.78;0.78;0.78;3.92;0.78;0.0;4830.0;1207.5;0.07;656.6;656.6;659.6;659.6;659.6;2.73;0.23;0.7;0.22;0.25
580;2022-12-04 01:00:00;24.1;24.1;23.9;23.9;23.9;0.8;0.8;0.78;0.78;0.78;3.94;0.79;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.23;0.68;0.21;0.0
581;2022-12-04 01:15:00;24.0;24.0;23.8;23.8;23.8;0.78;0.78;0.76;0.76;0.76;3.85;0.77;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.23;0.72;0.23;0.0
582;2022-12-04 01:30:00;23.9;23.9;23.7;23.7;23.7;0.77;0.77;0.76;0.76;0.76;3.81;0.76;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.72;0.22;0.76;0.24;0.0
583;2022-12-04 01:45:00;23.8;23.8;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.78;0.76;0.0;4830.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.21;0.82;0.24;0.0
584;2022-12-04 02:00:00;24.8;24.8;24.6;24.6;24.6;0.76;0.76;0.74;0.74;0.74;3.74;0.75;0.0;4830.0;4451.3;0.23;2421.2;2421.2;2432.8;2432.8;2432.8;2.73;0.21;0.96;0.25;0.92
585;2022-12-04 02:15:00;24.7;24.7;24.5;24.5;24.5;0.83;0.83;0.81;0.81;0.81;4.1;0.82;0.0;4830.0;1207.5;0.06;657.3;657.3;660.2;660.2;660.2;2.73;0.21;0.96;0.18;0.25
586;2022-12-04 02:30:00;24.4;24.4;24.2;24.2;24.2;0.82;0.82;0.81;0.81;0.81;4.06;0.81;0.0;4830.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.21;0.96;0.19;0.0
587;2022-12-04 02:45:00;24.2;24.2;24.0;24.0;24.0;0.8;0.8;0.79;0.79;0.79;3.96;0.79;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.21;0.96;0.21;0.0
588;2022-12-04 03:00:00;24.1;24.1;23.8;23.8;23.8;0.79;0.79;0.77;0.77;0.77;3.89;0.78;0.0;4829.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.73;0.21;0.96;0.22;0.0
589;2022-12-04 03:15:00;24.0;24.0;23.8;23.8;23.8;0.78;0.78;0.76;0.76;0.76;3.83;0.77;0.0;4829.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.21;0.94;0.23;0.0
590;2022-12-04 03:30:00;23.9;23.9;23.7;23.7;23.7;0.77;0.77;0.76;0.76;0.76;3.81;0.76;0.0;4829.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.21;0.9;0.24;0.0
591;2022-12-04 03:45:00;23.9;23.9;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.78;0.76;0.0;4829.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.21;0.89;0.24;0.0
592;2022-12-04 04:00:00;23.8;23.8;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.78;0.76;0.0;4829.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.74;0.21;0.86;0.24;0.0
593;2022-12-04 04:15:00;24.7;24.7;24.5;24.5;24.5;0.76;0.76;0.74;0.74;0.74;3.74;0.75;0.0;4829.3;3825.3;0.2;2091.6;2091.6;2101.6;2101.6;2101.6;2.74;0.21;0.89;0.25;0.79
594;2022-12-04 04:30:00;24.7;24.7;24.4;24.4;24.4;0.82;0.82;0.81;0.81;0.81;4.06;0.81;0.0;4829.1;1207.3;0.06;660.8;660.8;663.7;663.7;663.7;2.74;0.21;0.89;0.19;0.25
595;2022-12-04 04:45:00;24.4;24.4;24.1;24.1;24.1;0.82;0.82;0.8;0.8;0.8;4.04;0.81;0.0;4828.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.21;0.89;0.19;0.0
596;2022-12-04 05:00:00;24.2;24.2;24.0;24.0;24.0;0.8;0.8;0.78;0.78;0.78;3.94;0.79;0.0;4828.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.21;0.89;0.21;0.0
597;2022-12-04 05:15:00;24.1;24.1;23.9;23.9;23.9;0.79;0.79;0.77;0.77;0.77;3.89;0.78;0.0;4828.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.75;0.21;0.84;0.22;0.0
598;2022-12-04 05:30:00;24.0;24.0;23.8;23.8;23.8;0.78;0.78;0.76;0.76;0.76;3.85;0.77;0.0;4827.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.22;0.81;0.23;0.0
599;2022-12-04 05:45:00;23.9;23.9;23.7;23.7;23.7;0.77;0.77;0.76;0.76;0.76;3.81;0.76;0.0;4827.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.22;0.78;0.24;0.0
600;2022-12-04 06:00:00;24.7;24.7;24.3;24.3;24.3;0.16;0.16;0.55;0.55;0.55;1.98;0.4;0.0;4827.5;2862.2;0.16;1810.9;1810.9;1425.9;1425.9;1425.9;2.76;0.22;0.77;0.6;0.59
601;2022-12-04 06:15:00;25.0;25.0;24.6;24.6;24.6;0.22;0.22;0.59;0.59;0.59;2.22;0.44;0.0;4827.2;2365.3;0.13;1470.4;1470.4;1197.3;1197.3;1197.3;2.76;0.23;0.7;0.56;0.49
602;2022-12-04 06:30:00;25.2;25.2;24.7;24.7;24.7;0.24;0.24;0.61;0.61;0.61;2.33;0.47;0.0;4827.3;2102.8;0.12;1300.3;1300.3;1068.7;1068.7;1068.7;2.76;0.24;0.66;0.53;0.44
603;2022-12-04 06:45:00;25.3;25.3;24.8;24.8;24.8;0.26;0.26;0.62;0.62;0.62;2.38;0.48;0.0;4827.0;1977.1;0.12;1218.2;1218.2;1009.0;1009.0;1009.0;2.76;0.25;0.64;0.52;0.41
604;2022-12-04 07:00:00;25.4;25.4;24.9;24.9;24.9;0.26;0.26;0.63;0.63;0.63;2.41;0.48;0.0;4826.4;1795.9;0.11;1106.7;1106.7;919.2;919.2;919.2;2.77;0.26;0.61;0.52;0.37
605;2022-12-04 07:15:00;25.4;25.4;24.9;24.9;24.9;0.27;0.27;0.64;0.64;0.64;2.45;0.49;0.0;4825.5;1567.8;0.1;966.6;966.6;805.0;805.0;805.0;2.77;0.26;0.57;0.51;0.32
606;2022-12-04 07:30:00;25.4;25.4;24.9;24.9;24.9;0.27;0.27;0.64;0.64;0.64;2.45;0.49;0.0;4822.6;1304.0;0.09;808.4;808.4;673.2;673.2;673.2;2.79;0.27;0.52;0.51;0.27
607;2022-12-04 07:45:00;25.0;25.0;24.6;24.6;24.6;0.27;0.27;0.64;0.64;0.64;2.45;0.49;0.0;4824.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.28;0.46;0.51;0.0
608;2022-12-04 08:00:00;24.8;24.8;24.4;24.4;24.4;1.0;1.0;0.89;0.89;0.89;4.66;0.93;0.08;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.29;0.44;0.07;0.0
609;2022-12-04 08:15:00;24.7;24.7;24.3;24.3;24.3;0.94;0.94;0.83;0.83;0.83;4.37;0.87;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.29;0.43;0.13;0.0
610;2022-12-04 08:30:00;24.6;24.6;24.2;24.2;24.2;0.91;0.91;0.8;0.8;0.8;4.23;0.85;0.0;4825.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.29;0.41;0.15;0.0
611;2022-12-04 08:45:00;24.6;24.6;24.2;24.2;24.2;0.89;0.89;0.77;0.77;0.77;4.09;0.82;0.0;4824.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.3;0.4;0.18;0.0
612;2022-12-04 09:00:00;24.5;24.5;24.1;24.1;24.1;0.89;0.89;0.77;0.77;0.77;4.09;0.82;0.0;4823.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.3;0.39;0.18;0.0
613;2022-12-04 09:15:00;24.5;24.5;24.1;24.1;24.1;0.86;0.86;0.74;0.74;0.74;3.94;0.79;0.0;4823.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.3;0.38;0.21;0.0
614;2022-12-04 09:30:00;24.4;24.4;24.0;24.0;24.0;0.86;0.86;0.74;0.74;0.74;3.94;0.79;0.0;4823.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.3;0.33;0.21;0.0
615;2022-12-04 09:45:00;24.4;24.4;24.0;24.0;24.0;0.83;0.83;0.71;0.71;0.71;3.8;0.76;0.0;4822.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.31;0.26;0.24;0.0
616;2022-12-04 10:00:00;24.4;24.4;24.0;24.0;24.0;0.83;0.83;0.71;0.71;0.71;3.8;0.76;0.0;4821.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.31;0.2;0.24;0.0
617;2022-12-04 10:15:00;24.4;24.4;24.0;24.0;24.0;0.83;0.83;0.71;0.71;0.71;3.8;0.76;0.0;4820.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.31;0.21;0.24;0.0
618;2022-12-04 10:30:00;24.3;24.3;23.9;23.9;23.9;0.83;0.83;0.71;0.71;0.71;3.8;0.76;0.0;4820.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.31;0.25;0.24;0.0
619;2022-12-04 10:45:00;24.3;24.3;23.9;23.9;23.9;0.8;0.8;0.69;0.69;0.69;3.66;0.73;0.0;4817.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.31;0.25;0.27;0.0
620;2022-12-04 11:00:00;24.3;24.3;23.9;23.9;23.9;0.8;0.8;0.69;0.69;0.69;3.66;0.73;0.0;4816.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.3;0.27;0.27;0.0
621;2022-12-04 11:15:00;24.2;24.2;23.9;23.9;23.9;0.8;0.8;0.69;0.69;0.69;3.66;0.73;0.0;4816.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.3;0.31;0.27;0.0
622;2022-12-04 11:30:00;24.2;24.2;23.8;23.8;23.8;0.77;0.77;0.69;0.69;0.69;3.6;0.72;0.0;4816.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.3;0.35;0.28;0.0
623;2022-12-04 11:45:00;24.2;24.2;23.8;23.8;23.8;0.77;0.77;0.66;0.66;0.66;3.51;0.7;0.0;4814.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.3;0.38;0.3;0.0
624;2022-12-04 12:00:00;24.1;24.1;23.8;23.8;23.8;0.77;0.77;0.66;0.66;0.66;3.51;0.7;0.0;4813.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.3;0.39;0.3;0.0
625;2022-12-04 12:15:00;24.1;24.1;23.7;23.7;23.7;0.74;0.74;0.66;0.66;0.66;3.46;0.69;0.0;4812.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.3;0.36;0.31;0.0
626;2022-12-04 12:30:00;24.1;24.1;23.7;23.7;23.7;0.74;0.74;0.63;0.63;0.63;3.37;0.67;0.0;4808.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.84;0.3;0.16;0.33;0.0
627;2022-12-04 12:45:00;24.1;24.1;23.7;23.7;23.7;0.74;0.74;0.63;0.63;0.63;3.37;0.67;0.0;4804.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.3;0.14;0.33;0.0
628;2022-12-04 13:00:00;24.0;24.0;23.6;23.6;23.6;0.74;0.74;0.63;0.63;0.63;3.37;0.67;0.0;4804.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.31;0.11;0.33;0.0
629;2022-12-04 13:15:00;24.0;24.0;23.6;23.6;23.6;0.71;0.71;0.6;0.6;0.6;3.23;0.65;0.0;4805.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.85;0.31;0.1;0.35;0.0
630;2022-12-04 13:30:00;24.0;24.0;23.6;23.6;23.6;0.71;0.71;0.6;0.6;0.6;3.23;0.65;0.0;4811.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.83;0.31;0.08;0.35;0.0
631;2022-12-04 13:45:00;23.9;23.9;23.5;23.5;23.5;0.71;0.71;0.6;0.6;0.6;3.23;0.65;0.0;4820.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.31;0.08;0.35;0.0
632;2022-12-04 14:00:00;23.9;23.9;23.5;23.5;23.5;0.69;0.69;0.57;0.57;0.57;3.09;0.62;0.0;4822.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.31;0.07;0.38;0.0
633;2022-12-04 14:15:00;23.9;23.9;23.5;23.5;23.5;0.69;0.69;0.57;0.57;0.57;3.09;0.62;0.0;4824.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.31;0.06;0.38;0.0
634;2022-12-04 14:30:00;23.8;23.8;23.4;23.4;23.4;0.69;0.69;0.57;0.57;0.57;3.09;0.62;0.0;4821.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.32;0.04;0.38;0.0
635;2022-12-04 14:45:00;23.8;23.8;23.4;23.4;23.4;0.66;0.66;0.54;0.54;0.54;2.94;0.59;0.0;4824.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.32;0.04;0.41;0.0
636;2022-12-04 15:00:00;23.8;23.8;23.4;23.4;23.4;0.66;0.66;0.54;0.54;0.54;2.94;0.59;0.0;4825.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.32;0.04;0.41;0.0
637;2022-12-04 15:15:00;23.7;23.7;23.3;23.3;23.3;0.66;0.66;0.54;0.54;0.54;2.94;0.59;0.0;4825.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.33;0.02;0.41;0.0
638;2022-12-04 15:30:00;23.7;23.7;23.3;23.3;23.3;0.63;0.63;0.51;0.51;0.51;2.8;0.56;0.0;4825.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.34;0.02;0.44;0.0
639;2022-12-04 15:45:00;23.6;23.6;23.3;23.3;23.3;0.63;0.63;0.51;0.51;0.51;2.8;0.56;0.0;4824.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.34;0.01;0.44;0.0
640;2022-12-04 16:00:00;23.6;23.6;23.2;23.2;23.2;0.6;0.6;0.51;0.51;0.51;2.74;0.55;0.0;4824.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.35;0.0;0.45;0.0
641;2022-12-04 16:15:00;23.6;23.6;23.2;23.2;23.2;0.6;0.6;0.49;0.49;0.49;2.66;0.53;0.0;4823.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.34;0.02;0.47;0.0
642;2022-12-04 16:30:00;23.5;23.5;23.2;23.2;23.2;0.6;0.6;0.49;0.49;0.49;2.66;0.53;0.0;4823.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.33;0.03;0.47;0.0
643;2022-12-04 16:45:00;23.5;23.5;23.1;23.1;23.1;0.57;0.57;0.49;0.49;0.49;2.6;0.52;0.0;4823.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.32;0.05;0.48;0.0
644;2022-12-04 17:00:00;23.5;23.5;23.1;23.1;23.1;0.74;0.74;0.71;0.71;0.71;3.59;0.72;0.0;4824.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.3;0.14;0.28;0.0
645;2022-12-04 17:15:00;23.4;23.4;23.1;23.1;23.1;0.74;0.74;0.71;0.71;0.71;3.59;0.72;0.0;4824.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.3;0.16;0.28;0.0
646;2022-12-04 17:30:00;23.4;23.4;23.0;23.0;23.0;0.73;0.73;0.71;0.71;0.71;3.58;0.72;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.3;0.16;0.28;0.0
647;2022-12-04 17:45:00;23.4;23.4;23.0;23.0;23.0;0.73;0.73;0.7;0.7;0.7;3.56;0.71;0.0;4825.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.3;0.18;0.29;0.0
648;2022-12-04 18:00:00;23.3;23.3;23.0;23.0;23.0;0.73;0.73;0.7;0.7;0.7;3.56;0.71;0.0;4826.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.3;0.19;0.29;0.0
649;2022-12-04 18:15:00;23.3;23.3;22.9;22.9;22.9;0.72;0.72;0.7;0.7;0.7;3.54;0.71;0.0;4826.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.29;0.22;0.29;0.0
650;2022-12-04 18:30:00;23.3;23.3;22.9;22.9;22.9;0.72;0.72;0.69;0.69;0.69;3.52;0.7;0.0;4823.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.28;0.22;0.3;0.0
651;2022-12-04 18:45:00;23.3;23.3;22.9;22.9;22.9;0.72;0.72;0.69;0.69;0.69;3.52;0.7;0.0;4819.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.27;0.26;0.3;0.0
652;2022-12-04 19:00:00;23.2;23.2;22.8;22.8;22.8;0.72;0.72;0.69;0.69;0.69;3.52;0.7;0.0;4818.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.26;0.29;0.3;0.0
653;2022-12-04 19:15:00;23.2;23.2;22.8;22.8;22.8;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4818.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.27;0.28;0.3;0.0
654;2022-12-04 19:30:00;23.2;23.2;22.8;22.8;22.8;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4817.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.27;0.26;0.3;0.0
655;2022-12-04 19:45:00;23.1;23.1;22.8;22.8;22.8;0.71;0.71;0.69;0.69;0.69;3.49;0.7;0.0;4817.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.27;0.24;0.3;0.0
656;2022-12-04 20:00:00;23.1;23.1;22.7;22.7;22.7;0.71;0.71;0.69;0.69;0.69;3.47;0.69;0.0;4817.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.28;0.24;0.31;0.0
657;2022-12-04 20:15:00;23.1;23.1;22.7;22.7;22.7;0.71;0.71;0.68;0.68;0.68;3.45;0.69;0.0;4813.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.28;0.24;0.31;0.0
658;2022-12-04 20:30:00;23.0;23.0;22.7;22.7;22.7;0.71;0.71;0.68;0.68;0.68;3.45;0.69;0.0;4815.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.27;0.26;0.31;0.0
659;2022-12-04 20:45:00;23.0;23.0;22.6;22.6;22.6;0.7;0.7;0.68;0.68;0.68;3.44;0.69;0.0;4814.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.27;0.27;0.31;0.0
660;2022-12-04 21:00:00;23.0;23.0;22.6;22.6;22.6;0.7;0.7;0.67;0.67;0.67;3.41;0.68;0.0;4815.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.27;0.28;0.32;0.0
661;2022-12-04 21:15:00;22.9;22.9;22.6;22.6;22.6;0.7;0.7;0.67;0.67;0.67;3.41;0.68;0.0;4817.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.81;0.26;0.3;0.32;0.0
662;2022-12-04 21:30:00;22.9;22.9;22.5;22.5;22.5;0.69;0.69;0.67;0.67;0.67;3.4;0.68;0.0;4815.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.82;0.25;0.3;0.32;0.0
663;2022-12-04 21:45:00;22.9;22.9;22.5;22.5;22.5;0.69;0.69;0.66;0.66;0.66;3.38;0.68;0.0;4820.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.8;0.25;0.31;0.32;0.0
664;2022-12-04 22:00:00;22.8;22.8;22.5;22.5;22.5;0.69;0.69;0.66;0.66;0.66;3.38;0.68;0.0;4823.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.79;0.24;0.32;0.32;0.0
665;2022-12-04 22:15:00;22.8;22.8;22.4;22.4;22.4;0.69;0.69;0.66;0.66;0.66;3.36;0.67;0.0;4824.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.23;0.34;0.33;0.0
666;2022-12-04 22:30:00;22.8;22.8;22.4;22.4;22.4;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.22;0.36;0.33;0.0
667;2022-12-04 22:45:00;22.7;22.7;22.4;22.4;22.4;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4826.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.21;0.4;0.33;0.0
668;2022-12-04 23:00:00;22.7;22.7;22.3;22.3;22.3;0.68;0.68;0.66;0.66;0.66;3.33;0.67;0.0;4826.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.76;0.21;0.48;0.33;0.0
669;2022-12-04 23:15:00;22.7;22.7;22.3;22.3;22.3;0.68;0.68;0.65;0.65;0.65;3.31;0.66;0.0;4825.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.77;0.2;0.49;0.34;0.0
670;2022-12-04 23:30:00;22.6;22.6;22.3;22.3;22.3;0.68;0.68;0.65;0.65;0.65;3.31;0.66;0.0;4825.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.78;0.2;0.5;0.34;0.0
671;2022-12-04 23:45:00;22.9;22.9;22.5;22.5;22.5;0.67;0.67;0.65;0.65;0.65;3.29;0.66;0.0;4825.7;1206.4;0.06;665.5;665.5;671.0;671.0;671.0;2.77;0.2;0.5;0.34;0.25
