;Timestamp;T_Air_1;T_Air_2;T_Air_3;T_Air_4;T_Air_5;Storage_1;Storage_2;Storage_3;Storage_4;Storage_5;Storage_Combined;Storage_Av;thermalDiscomfort;P_Max;P_elect;Costs;heatingPowerRoom1;heatingPowerRoom2;heatingPowerRoom3;heatingPowerRoom4;heatingPowerRoom5;COP;Electricity Price;Price Factor;Storage Factor;Modulation Degree
0;2022-12-12 00:00:00;22.6;22.6;22.6;22.6;22.6;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4768.0;3526.4;0.24;1790.5;1790.5;1790.5;1790.5;1790.5;2.54;0.28;0.86;0.3;0.74
1;2022-12-12 00:15:00;23.1;23.1;23.1;23.1;23.1;0.67;0.67;0.67;0.67;0.67;3.36;0.67;0.0;4766.1;3690.9;0.26;1872.1;1872.1;1872.1;1872.1;1872.1;2.54;0.28;0.88;0.33;0.77
2;2022-12-12 00:30:00;23.5;23.5;23.5;23.5;23.5;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4766.4;3860.8;0.27;1958.6;1958.6;1958.6;1958.6;1958.6;2.54;0.28;0.9;0.29;0.81
3;2022-12-12 00:45:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4764.2;3945.3;0.27;1999.1;1999.1;1999.1;1999.1;1999.1;2.53;0.28;0.91;0.26;0.83
4;2022-12-12 01:00:00;23.2;23.2;23.2;23.2;23.2;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4760.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.27;0.91;0.24;0.0
5;2022-12-12 01:15:00;22.9;22.9;22.9;22.9;22.9;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4757.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.27;0.92;0.29;0.0
6;2022-12-12 01:30:00;23.6;23.6;23.6;23.6;23.6;0.69;0.69;0.69;0.69;0.69;3.46;0.69;0.0;4755.8;4202.3;0.29;2120.2;2120.2;2120.2;2120.2;2120.2;2.52;0.27;0.94;0.31;0.88
7;2022-12-12 01:45:00;24.0;24.0;24.0;24.0;24.0;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4744.3;4281.7;0.29;2148.2;2148.2;2148.2;2148.2;2148.2;2.51;0.27;0.95;0.26;0.9
8;2022-12-12 02:00:00;23.5;23.5;23.5;23.5;23.5;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4731.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.49;0.27;0.98;0.23;0.0
9;2022-12-12 02:15:00;23.2;23.2;23.2;23.2;23.2;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4723.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.49;0.27;0.99;0.26;0.0
10;2022-12-12 02:30:00;24.0;24.0;24.0;24.0;24.0;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4716.9;4716.9;0.32;2338.2;2338.2;2338.2;2338.2;2338.2;2.48;0.27;1.0;0.29;1.0
11;2022-12-12 02:45:00;23.8;23.8;23.8;23.8;23.8;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4714.2;1178.6;0.08;583.5;583.5;583.5;583.5;583.5;2.48;0.27;1.0;0.23;0.25
12;2022-12-12 03:00:00;23.4;23.4;23.4;23.4;23.4;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4704.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.27;1.0;0.24;0.0
13;2022-12-12 03:15:00;23.2;23.2;23.2;23.2;23.2;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4683.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.27;0.95;0.27;0.0
14;2022-12-12 03:30:00;23.8;23.8;23.8;23.8;23.8;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4666.4;3779.8;0.26;1837.2;1837.2;1837.2;1837.2;1837.2;2.43;0.28;0.9;0.29;0.81
15;2022-12-12 03:45:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4651.5;1162.9;0.08;562.2;562.2;562.2;562.2;562.2;2.42;0.28;0.84;0.24;0.25
16;2022-12-12 04:00:00;24.1;24.1;24.1;24.1;24.1;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4652.7;3205.2;0.23;1550.2;1550.2;1550.2;1550.2;1550.2;2.42;0.28;0.83;0.25;0.69
17;2022-12-12 04:15:00;23.7;23.7;23.7;23.7;23.7;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4648.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.41;0.31;0.76;0.22;0.0
18;2022-12-12 04:30:00;23.5;23.5;23.5;23.5;23.5;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4639.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.41;0.34;0.72;0.25;0.0
19;2022-12-12 04:45:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4632.5;2142.1;0.2;1028.6;1028.6;1028.6;1028.6;1028.6;2.4;0.37;0.68;0.26;0.46
20;2022-12-12 05:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4626.0;1156.5;0.11;554.1;554.1;554.1;554.1;554.1;2.4;0.39;0.65;0.24;0.25
21;2022-12-12 05:15:00;23.5;23.5;23.5;23.5;23.5;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4619.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.42;0.61;0.24;0.0
22;2022-12-12 05:30:00;23.4;23.4;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4619.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.45;0.59;0.26;0.0
23;2022-12-12 05:45:00;23.6;23.6;23.6;23.6;23.6;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4589.6;1439.3;0.17;681.0;681.0;681.0;681.0;681.0;2.37;0.48;0.56;0.27;0.31
24;2022-12-12 06:00:00;23.7;23.7;23.6;23.6;23.6;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4583.5;1145.9;0.14;625.8;625.8;484.5;484.5;484.5;2.36;0.5;0.35;0.62;0.25
25;2022-12-12 06:15:00;23.4;23.4;23.4;23.4;23.4;0.15;0.15;0.54;0.54;0.54;1.93;0.39;0.0;4585.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.36;0.52;0.26;0.61;0.0
26;2022-12-12 06:30:00;23.3;23.3;23.3;23.3;23.3;0.13;0.13;0.53;0.53;0.53;1.84;0.37;0.0;4604.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.38;0.53;0.22;0.63;0.0
27;2022-12-12 06:45:00;23.2;23.2;23.2;23.2;23.2;0.12;0.12;0.52;0.52;0.52;1.81;0.36;0.0;4610.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.38;0.54;0.18;0.64;0.0
28;2022-12-12 07:00:00;23.2;23.2;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.77;0.35;0.0;4615.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.55;0.14;0.65;0.0
29;2022-12-12 07:15:00;23.1;23.1;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.75;0.35;0.0;4618.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.54;0.16;0.65;0.0
30;2022-12-12 07:30:00;23.0;23.0;23.0;23.0;23.0;0.11;0.11;0.51;0.51;0.51;1.74;0.35;0.0;4624.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.53;0.2;0.65;0.0
31;2022-12-12 07:45:00;23.0;23.0;23.0;23.0;23.0;0.1;0.1;0.5;0.5;0.5;1.7;0.34;0.0;4635.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.4;0.52;0.24;0.66;0.0
32;2022-12-12 08:00:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4645.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.41;0.51;0.28;0.57;0.0
33;2022-12-12 08:15:00;22.9;22.9;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4657.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.42;0.51;0.29;0.59;0.0
34;2022-12-12 08:30:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4666.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.43;0.51;0.3;0.6;0.0
35;2022-12-12 08:45:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4667.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.43;0.51;0.32;0.6;0.0
36;2022-12-12 09:00:00;22.8;22.8;22.8;22.8;22.8;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4679.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.51;0.35;0.6;0.0
37;2022-12-12 09:15:00;22.8;22.8;22.8;22.8;22.8;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4688.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.5;0.38;0.63;0.0
38;2022-12-12 09:30:00;22.8;22.8;22.8;22.8;22.8;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4701.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.5;0.39;0.63;0.0
39;2022-12-12 09:45:00;22.8;22.8;22.8;22.8;22.8;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4711.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.5;0.42;0.63;0.0
40;2022-12-12 10:00:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4721.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.48;0.5;0.43;0.63;0.0
41;2022-12-12 10:15:00;22.7;22.7;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4730.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.49;0.5;0.44;0.65;0.0
42;2022-12-12 10:30:00;22.7;22.7;22.7;22.7;22.7;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4734.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.49;0.47;0.66;0.0
43;2022-12-12 10:45:00;22.7;22.7;22.7;22.7;22.7;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4740.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.49;0.48;0.66;0.0
44;2022-12-12 11:00:00;23.0;23.0;23.0;23.0;23.0;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4755.3;1188.8;0.15;599.6;599.6;599.6;599.6;599.6;2.52;0.49;0.5;0.66;0.25
45;2022-12-12 11:15:00;23.2;23.2;23.2;23.2;23.2;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4765.0;1288.5;0.16;653.2;653.2;653.2;653.2;653.2;2.53;0.49;0.52;0.57;0.27
46;2022-12-12 11:30:00;23.3;23.3;23.3;23.3;23.3;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4763.7;1338.1;0.16;677.9;677.9;677.9;677.9;677.9;2.53;0.49;0.53;0.51;0.28
47;2022-12-12 11:45:00;23.4;23.4;23.4;23.4;23.4;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4768.0;1390.4;0.17;706.0;706.0;706.0;706.0;706.0;2.54;0.48;0.54;0.49;0.29
48;2022-12-12 12:00:00;23.5;23.5;23.5;23.5;23.5;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4773.2;1443.9;0.17;735.3;735.3;735.3;735.3;735.3;2.55;0.48;0.55;0.46;0.3
49;2022-12-12 12:15:00;23.6;23.6;23.6;23.6;23.6;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4773.7;1290.8;0.16;657.5;657.5;657.5;657.5;657.5;2.55;0.49;0.52;0.43;0.27
50;2022-12-12 12:30:00;23.3;23.3;23.3;23.3;23.3;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4775.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.49;0.47;0.4;0.0
51;2022-12-12 12:45:00;23.2;23.2;23.2;23.2;23.2;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4780.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.5;0.41;0.49;0.0
52;2022-12-12 13:00:00;23.1;23.1;23.1;23.1;23.1;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4789.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.51;0.34;0.51;0.0
53;2022-12-12 13:15:00;23.1;23.1;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4795.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.51;0.28;0.54;0.0
54;2022-12-12 13:30:00;23.0;23.0;23.0;23.0;23.0;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4790.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.52;0.25;0.54;0.0
55;2022-12-12 13:45:00;23.0;23.0;23.0;23.0;23.0;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4795.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.53;0.21;0.57;0.0
56;2022-12-12 14:00:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4797.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.54;0.18;0.57;0.0
57;2022-12-12 14:15:00;22.9;22.9;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4802.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6;0.54;0.15;0.59;0.0
58;2022-12-12 14:30:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4799.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.59;0.55;0.11;0.6;0.0
59;2022-12-12 14:45:00;22.8;22.8;22.8;22.8;22.8;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4794.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.58;0.55;0.1;0.6;0.0
60;2022-12-12 15:00:00;22.8;22.8;22.8;22.8;22.8;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4789.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.57;0.56;0.09;0.63;0.0
61;2022-12-12 15:15:00;22.7;22.7;22.7;22.7;22.7;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4780.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.56;0.57;0.07;0.63;0.0
62;2022-12-12 15:30:00;22.7;22.7;22.7;22.7;22.7;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4762.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.57;0.05;0.66;0.0
63;2022-12-12 15:45:00;22.6;22.6;22.6;22.6;22.6;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4744.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.58;0.03;0.66;0.0
64;2022-12-12 16:00:00;22.6;22.6;22.6;22.6;22.6;0.31;0.31;0.31;0.31;0.31;1.57;0.31;0.0;4733.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.59;0.01;0.69;0.0
65;2022-12-12 16:15:00;22.5;22.5;22.5;22.5;22.5;0.31;0.31;0.31;0.31;0.31;1.57;0.31;0.0;4712.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.58;0.03;0.69;0.0
66;2022-12-12 16:30:00;22.5;22.5;22.5;22.5;22.5;0.29;0.29;0.29;0.29;0.29;1.43;0.29;0.0;4702.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.57;0.05;0.71;0.0
67;2022-12-12 16:45:00;22.4;22.4;22.4;22.4;22.4;0.29;0.29;0.29;0.29;0.29;1.43;0.29;0.0;4697.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.57;0.07;0.71;0.0
68;2022-12-12 17:00:00;22.4;22.4;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4696.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.56;0.09;0.34;0.0
69;2022-12-12 17:15:00;22.4;22.4;22.3;22.3;22.3;0.66;0.66;0.66;0.66;0.66;3.29;0.66;0.0;4655.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.42;0.55;0.14;0.34;0.0
70;2022-12-12 17:30:00;22.3;22.3;22.3;22.3;22.3;0.66;0.66;0.65;0.65;0.65;3.26;0.65;0.0;4622.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.53;0.19;0.35;0.0
71;2022-12-12 17:45:00;22.3;22.3;22.3;22.3;22.3;0.65;0.65;0.65;0.65;0.65;3.25;0.65;0.0;4623.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.52;0.25;0.35;0.0
72;2022-12-12 18:00:00;22.2;22.2;22.2;22.2;22.2;0.65;0.65;0.65;0.65;0.65;3.25;0.65;0.0;4636.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.4;0.51;0.32;0.35;0.0
73;2022-12-12 18:15:00;22.2;22.2;22.2;22.2;22.2;0.64;0.64;0.64;0.64;0.64;3.21;0.64;0.0;4631.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.4;0.5;0.38;0.36;0.0
74;2022-12-12 18:30:00;22.1;22.1;22.1;22.1;22.1;0.64;0.64;0.64;0.64;0.64;3.21;0.64;0.0;4628.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.4;0.5;0.42;0.36;0.0
75;2022-12-12 18:45:00;22.1;22.1;22.1;22.1;22.1;0.64;0.64;0.64;0.64;0.64;3.18;0.64;0.0;4621.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.49;0.47;0.36;0.0
76;2022-12-12 19:00:00;22.3;22.3;22.3;22.3;22.3;0.64;0.64;0.64;0.64;0.64;3.18;0.64;0.0;4600.3;1150.1;0.14;546.1;546.1;546.1;546.1;546.1;2.37;0.49;0.5;0.36;0.25
77;2022-12-12 19:15:00;22.5;22.5;22.5;22.5;22.5;0.65;0.65;0.65;0.65;0.65;3.25;0.65;0.0;4591.7;1491.9;0.18;706.3;706.3;706.3;706.3;706.3;2.37;0.47;0.57;0.35;0.32
78;2022-12-12 19:30:00;22.6;22.6;22.6;22.6;22.6;0.66;0.66;0.66;0.66;0.66;3.32;0.66;0.0;4599.5;1601.1;0.18;760.1;760.1;760.1;760.1;760.1;2.37;0.45;0.59;0.34;0.35
79;2022-12-12 19:45:00;22.7;22.7;22.7;22.7;22.7;0.67;0.67;0.67;0.67;0.67;3.36;0.67;0.0;4580.0;1648.8;0.18;777.5;777.5;777.5;777.5;777.5;2.36;0.43;0.6;0.33;0.36
80;2022-12-12 20:00:00;22.8;22.8;22.8;22.8;22.8;0.68;0.68;0.68;0.68;0.68;3.39;0.68;0.0;4579.1;1760.2;0.18;829.8;829.8;829.8;829.8;829.8;2.36;0.41;0.62;0.32;0.38
81;2022-12-12 20:15:00;22.9;22.9;22.9;22.9;22.9;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4586.1;1878.5;0.19;887.7;887.7;887.7;887.7;887.7;2.36;0.4;0.64;0.31;0.41
82;2022-12-12 20:30:00;23.1;23.1;23.0;23.0;23.0;0.69;0.69;0.69;0.69;0.69;3.46;0.69;0.0;4592.2;2000.3;0.19;947.2;947.2;947.2;947.2;947.2;2.37;0.39;0.66;0.31;0.44
83;2022-12-12 20:45:00;23.2;23.2;23.2;23.2;23.2;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4593.0;2061.8;0.19;975.1;975.1;977.6;977.6;977.6;2.37;0.37;0.67;0.3;0.45
84;2022-12-12 21:00:00;23.3;23.3;23.3;23.3;23.3;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4591.3;2185.9;0.2;1034.8;1034.8;1034.8;1034.8;1034.8;2.37;0.36;0.69;0.29;0.48
85;2022-12-12 21:15:00;23.4;23.4;23.4;23.4;23.4;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4583.1;2245.7;0.2;1060.1;1060.1;1060.1;1060.1;1060.1;2.36;0.35;0.7;0.28;0.49
86;2022-12-12 21:30:00;23.5;23.5;23.5;23.5;23.5;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4574.3;2371.3;0.2;1116.1;1116.1;1116.1;1116.1;1116.1;2.35;0.34;0.72;0.27;0.52
87;2022-12-12 21:45:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4573.5;2437.2;0.2;1146.8;1146.8;1146.8;1146.8;1146.8;2.35;0.33;0.73;0.26;0.53
88;2022-12-12 22:00:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4567.3;2501.1;0.2;1174.3;1174.3;1174.3;1174.3;1174.3;2.35;0.31;0.74;0.26;0.55
89;2022-12-12 22:15:00;23.4;23.4;23.3;23.3;23.3;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4566.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.35;0.31;0.76;0.25;0.0
90;2022-12-12 22:30:00;23.1;23.1;23.1;23.1;23.1;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4562.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.34;0.31;0.77;0.28;0.0
91;2022-12-12 22:45:00;23.5;23.5;23.5;23.5;23.5;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4558.4;2773.4;0.21;1298.3;1298.3;1298.3;1298.3;1298.3;2.34;0.31;0.78;0.29;0.61
92;2022-12-12 23:00:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4554.0;2842.2;0.22;1328.4;1328.4;1328.4;1328.4;1328.4;2.34;0.31;0.79;0.26;0.62
93;2022-12-12 23:15:00;23.4;23.4;23.4;23.4;23.4;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4549.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.33;0.3;0.8;0.24;0.0
94;2022-12-12 23:30:00;23.2;23.2;23.2;23.2;23.2;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4541.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.33;0.3;0.81;0.27;0.0
95;2022-12-12 23:45:00;23.7;23.7;23.7;23.7;23.7;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4533.8;3048.5;0.22;1415.1;1415.1;1415.1;1415.1;1415.1;2.32;0.29;0.82;0.29;0.67
96;2022-12-13 00:00:00;24.0;24.0;23.9;23.9;23.9;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4527.9;2897.9;0.21;1342.4;1342.4;1342.4;1342.4;1342.4;2.32;0.29;0.8;0.25;0.64
97;2022-12-13 00:15:00;23.6;23.6;23.6;23.6;23.6;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4528.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.29;0.81;0.23;0.0
98;2022-12-13 00:30:00;23.4;23.4;23.3;23.3;23.3;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4532.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.29;0.82;0.26;0.0
99;2022-12-13 00:45:00;23.8;23.8;23.8;23.8;23.8;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4534.7;3124.0;0.22;1448.4;1448.4;1452.0;1452.0;1452.0;2.32;0.29;0.83;0.28;0.69
100;2022-12-13 01:00:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4529.8;1132.4;0.08;524.9;524.9;524.9;524.9;524.9;2.32;0.29;0.83;0.24;0.25
101;2022-12-13 01:15:00;23.5;23.5;23.5;23.5;23.5;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4529.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.28;0.86;0.25;0.0
102;2022-12-13 01:30:00;23.3;23.3;23.3;23.3;23.3;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4529.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.28;0.9;0.26;0.0
103;2022-12-13 01:45:00;24.0;24.0;24.0;24.0;24.0;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4522.5;3996.1;0.28;1847.7;1847.7;1847.7;1847.7;1847.7;2.31;0.28;0.94;0.28;0.88
104;2022-12-13 02:00:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4518.4;1129.6;0.08;521.6;521.6;521.6;521.6;521.6;2.31;0.28;0.96;0.23;0.25
105;2022-12-13 02:15:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4509.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.3;0.28;0.94;0.24;0.0
106;2022-12-13 02:30:00;23.4;23.4;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4500.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.29;0.28;0.93;0.26;0.0
107;2022-12-13 02:45:00;24.0;24.0;24.0;24.0;24.0;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4499.7;3644.8;0.26;1671.8;1671.8;1671.8;1671.8;1671.8;2.29;0.28;0.9;0.27;0.81
108;2022-12-13 03:00:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4500.6;1125.2;0.08;516.3;516.3;516.3;516.3;516.3;2.29;0.28;0.86;0.23;0.25
109;2022-12-13 03:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4496.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.29;0.29;0.78;0.24;0.0
110;2022-12-13 03:30:00;23.5;23.5;23.5;23.5;23.5;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4488.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.28;0.3;0.76;0.25;0.0
111;2022-12-13 03:45:00;23.9;23.9;23.9;23.9;23.9;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4477.6;2452.0;0.19;1115.9;1115.9;1115.9;1115.9;1115.9;2.28;0.31;0.74;0.26;0.55
112;2022-12-13 04:00:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4472.6;1118.1;0.09;507.9;507.9;507.9;507.9;507.9;2.27;0.32;0.72;0.24;0.25
113;2022-12-13 04:15:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4473.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.27;0.33;0.7;0.24;0.0
114;2022-12-13 04:30:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4469.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.27;0.34;0.67;0.26;0.0
115;2022-12-13 04:45:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4465.6;1829.1;0.16;828.8;828.8;828.8;828.8;828.8;2.27;0.36;0.64;0.26;0.41
116;2022-12-13 05:00:00;23.9;23.9;23.8;23.8;23.8;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4462.9;1715.5;0.16;776.5;776.5;776.5;776.5;776.5;2.26;0.37;0.62;0.25;0.38
117;2022-12-13 05:15:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4459.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.26;0.4;0.6;0.24;0.0
118;2022-12-13 05:30:00;23.5;23.5;23.5;23.5;23.5;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4467.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.27;0.43;0.57;0.26;0.0
119;2022-12-13 05:45:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4472.1;1352.8;0.16;614.4;614.4;614.4;614.4;614.4;2.27;0.47;0.55;0.26;0.3
120;2022-12-13 06:00:00;23.7;23.7;23.7;23.7;23.7;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4472.1;1118.0;0.14;587.4;587.4;454.7;454.7;454.7;2.27;0.5;0.47;0.62;0.25
121;2022-12-13 06:15:00;23.5;23.5;23.5;23.5;23.5;0.15;0.15;0.55;0.55;0.55;1.95;0.39;0.0;4462.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.26;0.52;0.38;0.61;0.0
122;2022-12-13 06:30:00;23.4;23.4;23.4;23.4;23.4;0.14;0.14;0.54;0.54;0.54;1.88;0.38;0.0;4461.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.26;0.54;0.31;0.62;0.0
123;2022-12-13 06:45:00;23.3;23.3;23.3;23.3;23.3;0.13;0.13;0.53;0.53;0.53;1.84;0.37;0.0;4461.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.26;0.55;0.25;0.63;0.0
124;2022-12-13 07:00:00;23.2;23.2;23.2;23.2;23.2;0.12;0.12;0.52;0.52;0.52;1.81;0.36;0.0;4450.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.25;0.57;0.15;0.64;0.0
125;2022-12-13 07:15:00;23.2;23.2;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.77;0.35;0.0;4440.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.24;0.57;0.17;0.65;0.0
126;2022-12-13 07:30:00;23.1;23.1;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.75;0.35;0.0;4438.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.24;0.56;0.19;0.65;0.0
127;2022-12-13 07:45:00;23.1;23.1;23.0;23.0;23.0;0.11;0.11;0.51;0.51;0.51;1.74;0.35;0.0;4438.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.24;0.56;0.23;0.65;0.0
128;2022-12-13 08:00:00;23.0;23.0;23.0;23.0;23.0;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4448.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.25;0.55;0.26;0.56;0.0
129;2022-12-13 08:15:00;23.0;23.0;23.0;23.0;23.0;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4461.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.26;0.54;0.27;0.57;0.0
130;2022-12-13 08:30:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4468.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.27;0.54;0.31;0.57;0.0
131;2022-12-13 08:45:00;22.9;22.9;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4486.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.28;0.53;0.33;0.59;0.0
132;2022-12-13 09:00:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4523.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.31;0.52;0.38;0.6;0.0
133;2022-12-13 09:15:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4557.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.34;0.51;0.39;0.6;0.0
134;2022-12-13 09:30:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4583.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.36;0.51;0.4;0.6;0.0
135;2022-12-13 09:45:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4604.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.38;0.51;0.41;0.6;0.0
136;2022-12-13 10:00:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4620.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.51;0.44;0.6;0.0
137;2022-12-13 10:15:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4631.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.4;0.5;0.47;0.6;0.0
138;2022-12-13 10:30:00;22.8;22.8;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4639.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.41;0.49;0.49;0.62;0.0
139;2022-12-13 10:45:00;23.1;23.1;23.0;23.0;23.0;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4649.5;1257.2;0.15;607.4;607.4;607.4;607.4;607.4;2.42;0.49;0.52;0.63;0.27
140;2022-12-13 11:00:00;23.2;23.2;23.2;23.2;23.2;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4658.2;1308.5;0.16;627.9;627.9;638.2;638.2;638.2;2.42;0.48;0.53;0.56;0.28
141;2022-12-13 11:15:00;23.3;23.3;23.3;23.3;23.3;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4666.8;1213.8;0.15;590.1;590.1;590.1;590.1;590.1;2.43;0.49;0.51;0.51;0.26
142;2022-12-13 11:30:00;23.2;23.2;23.1;23.1;23.1;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4674.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.49;0.49;0.49;0.0
143;2022-12-13 11:45:00;23.0;23.0;23.0;23.0;23.0;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4681.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.5;0.47;0.53;0.0
144;2022-12-13 12:00:00;23.0;23.0;23.0;23.0;23.0;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4688.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.51;0.44;0.57;0.0
145;2022-12-13 12:15:00;22.9;22.9;22.9;22.9;22.9;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4693.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.52;0.38;0.57;0.0
146;2022-12-13 12:30:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4697.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.53;0.32;0.6;0.0
147;2022-12-13 12:45:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4705.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.54;0.29;0.6;0.0
148;2022-12-13 13:00:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4712.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.55;0.26;0.6;0.0
149;2022-12-13 13:15:00;22.8;22.8;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4708.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.56;0.23;0.62;0.0
150;2022-12-13 13:30:00;22.8;22.8;22.8;22.8;22.8;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4709.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.56;0.2;0.63;0.0
151;2022-12-13 13:45:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4715.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.48;0.57;0.18;0.63;0.0
152;2022-12-13 14:00:00;22.7;22.7;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4711.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.57;0.16;0.65;0.0
153;2022-12-13 14:15:00;22.7;22.7;22.7;22.7;22.7;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4711.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.58;0.14;0.66;0.0
154;2022-12-13 14:30:00;22.6;22.6;22.6;22.6;22.6;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4706.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.58;0.11;0.66;0.0
155;2022-12-13 14:45:00;22.6;22.6;22.6;22.6;22.6;0.31;0.31;0.31;0.31;0.31;1.57;0.31;0.0;4707.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.59;0.1;0.69;0.0
156;2022-12-13 15:00:00;22.5;22.5;22.5;22.5;22.5;0.31;0.31;0.31;0.31;0.31;1.57;0.31;0.0;4701.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.59;0.09;0.69;0.0
157;2022-12-13 15:15:00;22.5;22.5;22.5;22.5;22.5;0.29;0.29;0.29;0.29;0.29;1.43;0.29;0.0;4700.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.61;0.07;0.71;0.0
158;2022-12-13 15:30:00;22.4;22.4;22.4;22.4;22.4;0.29;0.29;0.29;0.29;0.29;1.43;0.29;0.0;4697.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.63;0.05;0.71;0.0
159;2022-12-13 15:45:00;22.4;22.4;22.4;22.4;22.4;0.26;0.26;0.26;0.26;0.26;1.29;0.26;0.0;4693.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.65;0.03;0.74;0.0
160;2022-12-13 16:00:00;22.3;22.3;22.3;22.3;22.3;0.26;0.26;0.26;0.26;0.26;1.29;0.26;0.0;4690.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.67;0.01;0.74;0.0
161;2022-12-13 16:15:00;22.3;22.3;22.3;22.3;22.3;0.23;0.23;0.23;0.23;0.23;1.14;0.23;0.0;4691.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.65;0.02;0.77;0.0
162;2022-12-13 16:30:00;22.3;22.3;22.2;22.2;22.2;0.23;0.23;0.23;0.23;0.23;1.14;0.23;0.0;4689.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.63;0.04;0.77;0.0
163;2022-12-13 16:45:00;22.2;22.2;22.2;22.2;22.2;0.23;0.23;0.2;0.2;0.2;1.06;0.21;0.0;4684.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.61;0.06;0.79;0.0
164;2022-12-13 17:00:00;22.2;22.2;22.2;22.2;22.2;0.64;0.64;0.64;0.64;0.64;3.21;0.64;0.0;4682.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.6;0.08;0.36;0.0
165;2022-12-13 17:15:00;22.1;22.1;22.1;22.1;22.1;0.64;0.64;0.64;0.64;0.64;3.21;0.64;0.0;4683.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.58;0.12;0.36;0.0
166;2022-12-13 17:30:00;22.1;22.1;22.1;22.1;22.1;0.64;0.64;0.64;0.64;0.64;3.18;0.64;0.0;4682.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.56;0.21;0.36;0.0
167;2022-12-13 17:45:00;22.1;22.1;22.0;22.0;22.0;0.64;0.64;0.64;0.64;0.64;3.18;0.64;0.0;4679.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.54;0.29;0.36;0.0
168;2022-12-13 18:00:00;22.0;22.0;22.0;22.0;22.0;0.64;0.64;0.63;0.63;0.63;3.16;0.63;0.0;4678.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.52;0.34;0.37;0.0
169;2022-12-13 18:15:00;22.0;22.0;22.0;22.0;22.0;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4676.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.51;0.44;0.37;0.0
170;2022-12-13 18:30:00;22.2;22.2;22.2;22.2;22.2;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4679.0;1265.2;0.15;617.8;617.8;617.8;617.8;617.8;2.44;0.49;0.52;0.37;0.27
171;2022-12-13 18:45:00;22.4;22.4;22.3;22.3;22.3;0.64;0.64;0.64;0.64;0.64;3.21;0.64;0.0;4676.7;1363.7;0.16;665.4;665.4;665.4;665.4;665.4;2.44;0.47;0.54;0.36;0.29
172;2022-12-13 19:00:00;22.5;22.5;22.5;22.5;22.5;0.66;0.66;0.65;0.65;0.65;3.26;0.65;0.0;4677.5;1466.9;0.17;714.7;714.7;716.7;716.7;716.7;2.44;0.45;0.56;0.35;0.31
173;2022-12-13 19:15:00;22.6;22.6;22.6;22.6;22.6;0.66;0.66;0.66;0.66;0.66;3.32;0.66;0.0;4680.9;1574.6;0.17;769.5;769.5;769.5;769.5;769.5;2.44;0.43;0.58;0.34;0.34
174;2022-12-13 19:30:00;22.7;22.7;22.7;22.7;22.7;0.67;0.67;0.67;0.67;0.67;3.36;0.67;0.0;4683.8;1630.4;0.16;797.7;797.7;797.7;797.7;797.7;2.45;0.4;0.59;0.33;0.35
175;2022-12-13 19:45:00;22.8;22.8;22.8;22.8;22.8;0.68;0.68;0.68;0.68;0.68;3.39;0.68;0.0;4684.2;1743.0;0.16;852.8;852.8;852.8;852.8;852.8;2.45;0.38;0.61;0.32;0.37
176;2022-12-13 20:00:00;22.9;22.9;22.9;22.9;22.9;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4686.1;1979.9;0.18;969.4;969.4;969.4;969.4;969.4;2.45;0.35;0.65;0.31;0.42
177;2022-12-13 20:15:00;23.1;23.1;23.0;23.0;23.0;0.69;0.69;0.69;0.69;0.69;3.46;0.69;0.0;4685.3;2040.9;0.18;999.0;999.0;999.0;999.0;999.0;2.45;0.35;0.66;0.31;0.44
178;2022-12-13 20:30:00;23.2;23.2;23.2;23.2;23.2;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4689.4;2168.4;0.18;1061.5;1061.5;1064.2;1064.2;1064.2;2.45;0.34;0.68;0.3;0.46
179;2022-12-13 20:45:00;23.3;23.3;23.3;23.3;23.3;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4690.1;2298.2;0.19;1127.0;1127.0;1127.0;1127.0;1127.0;2.45;0.33;0.7;0.29;0.49
180;2022-12-13 21:00:00;23.5;23.5;23.4;23.4;23.4;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4690.9;2364.7;0.19;1160.0;1160.0;1160.0;1160.0;1160.0;2.45;0.32;0.71;0.28;0.5
181;2022-12-13 21:15:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4691.9;2500.3;0.19;1225.2;1225.2;1228.2;1228.2;1228.2;2.45;0.31;0.73;0.27;0.53
182;2022-12-13 21:30:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4694.9;2640.9;0.2;1297.5;1297.5;1297.5;1297.5;1297.5;2.46;0.3;0.75;0.26;0.56
183;2022-12-13 21:45:00;23.4;23.4;23.3;23.3;23.3;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4694.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.29;0.77;0.25;0.0
184;2022-12-13 22:00:00;23.1;23.1;23.1;23.1;23.1;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4696.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.28;0.86;0.28;0.0
185;2022-12-13 22:15:00;23.7;23.7;23.7;23.7;23.7;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4700.6;3807.5;0.27;1874.9;1874.9;1874.9;1874.9;1874.9;2.46;0.28;0.9;0.29;0.81
186;2022-12-13 22:30:00;24.3;24.3;24.2;24.2;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4703.8;4156.3;0.29;2049.2;2049.2;2049.2;2049.2;2049.2;2.47;0.28;0.94;0.25;0.88
187;2022-12-13 22:45:00;23.8;23.8;23.7;23.7;23.7;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4707.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.28;0.96;0.21;0.0
188;2022-12-13 23:00:00;23.5;23.5;23.4;23.4;23.4;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4711.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.27;0.97;0.25;0.0
189;2022-12-13 23:15:00;24.2;24.2;24.2;24.2;24.2;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4717.6;4530.8;0.31;2243.3;2243.3;2248.7;2248.7;2248.7;2.48;0.27;0.98;0.27;0.96
190;2022-12-13 23:30:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4728.2;1182.1;0.08;588.8;588.8;588.8;588.8;588.8;2.49;0.27;0.99;0.21;0.25
191;2022-12-13 23:45:00;23.7;23.7;23.7;23.7;23.7;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4732.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.27;1.0;0.23;0.0
192;2022-12-14 00:00:00;23.5;23.5;23.5;23.5;23.5;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4736.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.27;0.98;0.25;0.0
193;2022-12-14 00:15:00;24.4;24.4;24.4;24.4;24.4;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4740.3;4646.0;0.31;2326.7;2326.7;2326.7;2326.7;2326.7;2.5;0.27;0.99;0.26;0.98
194;2022-12-14 00:30:00;24.2;24.2;24.2;24.2;24.2;0.8;0.8;0.8;0.8;0.8;4.0;0.8;0.0;4743.7;1185.9;0.08;594.8;594.8;594.8;594.8;594.8;2.51;0.27;1.0;0.2;0.25
195;2022-12-14 00:45:00;23.9;23.9;23.9;23.9;23.9;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4744.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.27;1.0;0.21;0.0
196;2022-12-14 01:00:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4746.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.27;1.0;0.24;0.0
197;2022-12-14 01:15:00;24.5;24.5;24.5;24.5;24.5;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4746.7;4374.6;0.3;2197.3;2197.3;2197.3;2197.3;2197.3;2.51;0.27;0.96;0.25;0.92
198;2022-12-14 01:30:00;24.4;24.4;24.4;24.4;24.4;0.81;0.81;0.81;0.81;0.81;4.04;0.81;0.0;4748.8;1187.2;0.08;596.9;596.9;596.9;596.9;596.9;2.51;0.27;0.94;0.19;0.25
199;2022-12-14 01:45:00;24.1;24.1;24.0;24.0;24.0;0.8;0.8;0.8;0.8;0.8;4.0;0.8;0.0;4756.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.28;0.93;0.2;0.0
200;2022-12-14 02:00:00;23.9;23.9;23.8;23.8;23.8;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4757.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.28;0.92;0.23;0.0
201;2022-12-14 02:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4752.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.28;0.92;0.24;0.0
202;2022-12-14 02:30:00;24.5;24.5;24.5;24.5;24.5;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4752.1;3935.2;0.27;1981.7;1981.7;1981.7;1981.7;1981.7;2.52;0.28;0.91;0.25;0.83
203;2022-12-14 02:45:00;24.4;24.4;24.4;24.4;24.4;0.81;0.81;0.81;0.81;0.81;4.04;0.81;0.0;4755.8;1189.0;0.08;599.9;599.9;599.9;599.9;599.9;2.52;0.28;0.9;0.19;0.25
204;2022-12-14 03:00:00;24.1;24.1;24.1;24.1;24.1;0.8;0.8;0.8;0.8;0.8;4.0;0.8;0.0;4755.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.28;0.89;0.2;0.0
205;2022-12-14 03:15:00;24.0;24.0;23.9;23.9;23.9;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4759.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.29;0.86;0.22;0.0
206;2022-12-14 03:30:00;23.8;23.8;23.8;23.8;23.8;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4762.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.3;0.84;0.23;0.0
207;2022-12-14 03:45:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4762.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.3;0.8;0.24;0.0
208;2022-12-14 04:00:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4761.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.31;0.78;0.25;0.0
209;2022-12-14 04:15:00;24.2;24.2;24.2;24.2;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4764.2;2679.9;0.22;1358.0;1358.0;1358.0;1358.0;1358.0;2.53;0.33;0.75;0.25;0.56
210;2022-12-14 04:30:00;24.2;24.2;24.2;24.2;24.2;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4762.9;1190.7;0.1;602.9;602.9;602.9;602.9;602.9;2.53;0.34;0.72;0.21;0.25
211;2022-12-14 04:45:00;24.0;24.0;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4764.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.35;0.68;0.21;0.0
212;2022-12-14 05:00:00;23.9;23.9;23.8;23.8;23.8;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4764.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.37;0.66;0.23;0.0
213;2022-12-14 05:15:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4763.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.4;0.61;0.24;0.0
214;2022-12-14 05:30:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4763.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.43;0.59;0.25;0.0
215;2022-12-14 05:45:00;24.0;24.0;24.0;24.0;24.0;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4764.0;1547.8;0.18;784.2;784.2;784.2;784.2;784.2;2.53;0.46;0.57;0.25;0.32
216;2022-12-14 06:00:00;24.2;24.2;24.1;24.1;24.1;0.17;0.17;0.57;0.57;0.57;2.06;0.41;0.0;4763.7;1389.1;0.17;806.3;806.3;635.3;635.3;635.3;2.53;0.49;0.54;0.59;0.29
217;2022-12-14 06:15:00;24.3;24.3;24.1;24.1;24.1;0.19;0.19;0.58;0.58;0.58;2.11;0.42;0.0;4762.9;1238.8;0.16;715.0;715.0;568.8;568.8;568.8;2.53;0.51;0.51;0.58;0.26
218;2022-12-14 06:30:00;24.0;24.0;23.9;23.9;23.9;0.19;0.19;0.58;0.58;0.58;2.12;0.42;0.0;4758.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.52;0.44;0.58;0.0
219;2022-12-14 06:45:00;23.9;23.9;23.8;23.8;23.8;0.17;0.17;0.56;0.56;0.56;2.04;0.41;0.0;4758.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.53;0.34;0.59;0.0
220;2022-12-14 07:00:00;23.8;23.8;23.7;23.7;23.7;0.16;0.16;0.56;0.56;0.56;2.0;0.4;0.0;4755.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.54;0.27;0.6;0.0
221;2022-12-14 07:15:00;23.7;23.7;23.6;23.6;23.6;0.16;0.16;0.55;0.55;0.55;1.96;0.39;0.0;4756.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.55;0.24;0.61;0.0
222;2022-12-14 07:30:00;23.6;23.6;23.6;23.6;23.6;0.15;0.15;0.54;0.54;0.54;1.93;0.39;0.0;4752.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.55;0.21;0.61;0.0
223;2022-12-14 07:45:00;23.6;23.6;23.5;23.5;23.5;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4750.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.56;0.17;0.62;0.0
224;2022-12-14 08:00:00;23.5;23.5;23.5;23.5;23.5;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4750.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.57;0.05;0.42;0.0
225;2022-12-14 08:15:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4760.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.57;0.07;0.43;0.0
226;2022-12-14 08:30:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4770.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.57;0.11;0.45;0.0
227;2022-12-14 08:45:00;23.4;23.4;23.4;23.4;23.4;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4750.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.57;0.14;0.45;0.0
228;2022-12-14 09:00:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4748.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.57;0.16;0.46;0.0
229;2022-12-14 09:15:00;23.4;23.4;23.3;23.3;23.3;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4745.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.57;0.16;0.46;0.0
230;2022-12-14 09:30:00;23.3;23.3;23.3;23.3;23.3;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4743.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.57;0.14;0.47;0.0
231;2022-12-14 09:45:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4743.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.57;0.12;0.49;0.0
232;2022-12-14 10:00:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4745.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.57;0.1;0.5;0.0
233;2022-12-14 10:15:00;23.2;23.2;23.2;23.2;23.2;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4749.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.56;0.19;0.5;0.0
234;2022-12-14 10:30:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4749.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.55;0.24;0.51;0.0
235;2022-12-14 10:45:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4748.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.54;0.3;0.51;0.0
236;2022-12-14 11:00:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4745.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.53;0.36;0.53;0.0
237;2022-12-14 11:15:00;23.1;23.1;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4743.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.52;0.38;0.53;0.0
238;2022-12-14 11:30:00;23.1;23.1;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4744.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.52;0.41;0.54;0.0
239;2022-12-14 11:45:00;23.1;23.1;23.0;23.0;23.0;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4746.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.52;0.44;0.54;0.0
240;2022-12-14 12:00:00;23.1;23.1;23.0;23.0;23.0;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4746.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.52;0.49;0.56;0.0
241;2022-12-14 12:15:00;23.0;23.0;23.0;23.0;23.0;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4743.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.52;0.49;0.56;0.0
242;2022-12-14 12:30:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4749.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.52;0.49;0.57;0.0
243;2022-12-14 12:45:00;22.9;22.9;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4743.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.52;0.49;0.59;0.0
244;2022-12-14 13:00:00;22.9;22.9;22.9;22.9;22.9;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4750.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.51;0.49;0.6;0.0
245;2022-12-14 13:15:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4758.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.52;0.44;0.6;0.0
246;2022-12-14 13:30:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4762.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.52;0.4;0.62;0.0
247;2022-12-14 13:45:00;22.8;22.8;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4770.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.53;0.36;0.62;0.0
248;2022-12-14 14:00:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4777.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.53;0.34;0.63;0.0
249;2022-12-14 14:15:00;22.7;22.7;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4776.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.53;0.31;0.65;0.0
250;2022-12-14 14:30:00;22.7;22.7;22.6;22.6;22.6;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4774.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.54;0.3;0.66;0.0
251;2022-12-14 14:45:00;22.6;22.6;22.6;22.6;22.6;0.34;0.34;0.31;0.31;0.31;1.63;0.33;0.0;4772.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.54;0.27;0.67;0.0
252;2022-12-14 15:00:00;22.6;22.6;22.6;22.6;22.6;0.31;0.31;0.31;0.31;0.31;1.57;0.31;0.0;4762.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.55;0.25;0.69;0.0
253;2022-12-14 15:15:00;22.6;22.6;22.5;22.5;22.5;0.31;0.31;0.31;0.31;0.31;1.57;0.31;0.0;4750.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.56;0.2;0.69;0.0
254;2022-12-14 15:30:00;22.5;22.5;22.5;22.5;22.5;0.31;0.31;0.29;0.29;0.29;1.49;0.3;0.0;4757.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.57;0.11;0.7;0.0
255;2022-12-14 15:45:00;22.5;22.5;22.4;22.4;22.4;0.29;0.29;0.29;0.29;0.29;1.43;0.29;0.0;4761.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.58;0.03;0.71;0.0
256;2022-12-14 16:00:00;22.4;22.4;22.4;22.4;22.4;0.29;0.29;0.26;0.26;0.26;1.34;0.27;0.0;4751.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.59;0.01;0.73;0.0
257;2022-12-14 16:15:00;22.4;22.4;22.3;22.3;22.3;0.26;0.26;0.26;0.26;0.26;1.29;0.26;0.0;4749.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.58;0.02;0.74;0.0
258;2022-12-14 16:30:00;22.4;22.4;22.3;22.3;22.3;0.26;0.26;0.23;0.23;0.23;1.2;0.24;0.0;4756.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.57;0.04;0.76;0.0
259;2022-12-14 16:45:00;22.3;22.3;22.3;22.3;22.3;0.26;0.26;0.23;0.23;0.23;1.2;0.24;0.0;4747.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.57;0.16;0.76;0.0
260;2022-12-14 17:00:00;22.3;22.3;22.2;22.2;22.2;0.65;0.65;0.65;0.65;0.65;3.25;0.65;0.0;4742.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.56;0.2;0.35;0.0
261;2022-12-14 17:15:00;22.2;22.2;22.2;22.2;22.2;0.65;0.65;0.64;0.64;0.64;3.23;0.65;0.0;4744.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.55;0.24;0.35;0.0
262;2022-12-14 17:30:00;22.2;22.2;22.2;22.2;22.2;0.64;0.64;0.64;0.64;0.64;3.21;0.64;0.0;4740.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.54;0.28;0.36;0.0
263;2022-12-14 17:45:00;22.2;22.2;22.1;22.1;22.1;0.64;0.64;0.64;0.64;0.64;3.21;0.64;0.0;4737.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.53;0.33;0.36;0.0
264;2022-12-14 18:00:00;22.1;22.1;22.1;22.1;22.1;0.64;0.64;0.64;0.64;0.64;3.19;0.64;0.0;4735.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.52;0.41;0.36;0.0
265;2022-12-14 18:15:00;22.3;22.3;22.3;22.3;22.3;0.64;0.64;0.64;0.64;0.64;3.18;0.64;0.0;4731.5;1182.9;0.15;590.0;590.0;590.0;590.0;590.0;2.49;0.51;0.5;0.36;0.25
266;2022-12-14 18:30:00;22.5;22.5;22.4;22.4;22.4;0.65;0.65;0.65;0.65;0.65;3.25;0.65;0.0;4727.9;1278.4;0.16;636.7;636.7;636.7;636.7;636.7;2.49;0.5;0.52;0.35;0.27
267;2022-12-14 18:45:00;22.6;22.6;22.6;22.6;22.6;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4729.9;1328.6;0.16;661.2;661.2;663.0;663.0;663.0;2.49;0.5;0.53;0.34;0.28
268;2022-12-14 19:00:00;22.7;22.7;22.7;22.7;22.7;0.67;0.67;0.67;0.67;0.67;3.36;0.67;0.0;4732.4;1431.6;0.17;714.4;714.4;714.4;714.4;714.4;2.5;0.49;0.55;0.33;0.3
269;2022-12-14 19:15:00;22.8;22.8;22.8;22.8;22.8;0.68;0.68;0.68;0.68;0.68;3.39;0.68;0.0;4731.5;1483.8;0.17;740.1;740.1;740.1;740.1;740.1;2.49;0.47;0.56;0.32;0.31
270;2022-12-14 19:30:00;22.9;22.9;22.8;22.8;22.8;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4725.9;1589.8;0.18;791.1;791.1;791.1;791.1;791.1;2.49;0.44;0.58;0.31;0.34
271;2022-12-14 19:45:00;23.0;23.0;22.9;22.9;22.9;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4726.3;1701.5;0.18;845.4;845.4;847.6;847.6;847.6;2.49;0.42;0.6;0.31;0.36
272;2022-12-14 20:00:00;23.1;23.1;23.1;23.1;23.1;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4723.6;1815.8;0.18;901.2;901.2;903.6;903.6;903.6;2.49;0.4;0.62;0.3;0.38
273;2022-12-14 20:15:00;23.2;23.2;23.2;23.2;23.2;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4722.0;1934.1;0.19;960.8;960.8;960.8;960.8;960.8;2.48;0.39;0.64;0.29;0.41
274;2022-12-14 20:30:00;23.3;23.3;23.3;23.3;23.3;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4722.0;1995.0;0.19;991.0;991.0;991.0;991.0;991.0;2.48;0.37;0.65;0.29;0.42
275;2022-12-14 20:45:00;23.5;23.5;23.4;23.4;23.4;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4718.3;2118.0;0.19;1050.5;1050.5;1050.5;1050.5;1050.5;2.48;0.36;0.67;0.28;0.45
276;2022-12-14 21:00:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4716.6;2245.6;0.2;1111.3;1111.3;1114.1;1114.1;1114.1;2.48;0.35;0.69;0.27;0.48
277;2022-12-14 21:15:00;23.7;23.7;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4720.3;2313.0;0.2;1146.5;1146.5;1149.3;1149.3;1149.3;2.48;0.35;0.7;0.26;0.49
278;2022-12-14 21:30:00;23.9;23.9;23.8;23.8;23.8;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4715.9;2444.7;0.21;1211.3;1211.3;1211.3;1211.3;1211.3;2.48;0.34;0.72;0.25;0.52
279;2022-12-14 21:45:00;23.5;23.5;23.4;23.4;23.4;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4712.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.33;0.73;0.24;0.0
280;2022-12-14 22:00:00;23.2;23.2;23.2;23.2;23.2;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4713.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.33;0.74;0.27;0.0
281;2022-12-14 22:15:00;23.6;23.6;23.6;23.6;23.6;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4715.6;2723.7;0.22;1349.4;1349.4;1349.4;1349.4;1349.4;2.48;0.32;0.76;0.29;0.58
282;2022-12-14 22:30:00;23.9;23.9;23.9;23.9;23.9;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4711.1;2793.2;0.22;1381.3;1381.3;1381.3;1381.3;1381.3;2.47;0.31;0.77;0.26;0.59
283;2022-12-14 22:45:00;23.6;23.6;23.5;23.5;23.5;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4708.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.31;0.79;0.24;0.0
284;2022-12-14 23:00:00;23.4;23.4;23.3;23.3;23.3;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4710.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.3;0.81;0.26;0.0
285;2022-12-14 23:15:00;23.9;23.9;23.8;23.8;23.8;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4709.4;3166.6;0.24;1562.5;1562.5;1566.3;1566.3;1566.3;2.47;0.3;0.82;0.28;0.67
286;2022-12-14 23:30:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4709.7;1177.4;0.09;581.1;581.1;582.5;582.5;582.5;2.47;0.3;0.84;0.24;0.25
287;2022-12-14 23:45:00;23.5;23.5;23.5;23.5;23.5;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4712.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.29;0.85;0.24;0.0
288;2022-12-15 00:00:00;23.4;23.4;23.3;23.3;23.3;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4713.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.29;0.83;0.26;0.0
289;2022-12-15 00:15:00;24.0;24.0;23.9;23.9;23.9;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4710.8;3403.5;0.24;1680.4;1680.4;1684.5;1684.5;1684.5;2.47;0.29;0.85;0.28;0.72
290;2022-12-15 00:30:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4711.5;1177.9;0.08;581.7;581.7;583.1;583.1;583.1;2.47;0.29;0.88;0.23;0.25
291;2022-12-15 00:45:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4714.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.48;0.28;0.9;0.24;0.0
292;2022-12-15 01:00:00;23.5;23.5;23.4;23.4;23.4;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4717.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.48;0.28;0.91;0.25;0.0
293;2022-12-15 01:15:00;24.2;24.2;24.2;24.2;24.2;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4714.9;4077.9;0.28;2016.7;2016.7;2021.7;2021.7;2021.7;2.48;0.28;0.93;0.27;0.86
294;2022-12-15 01:30:00;24.1;24.1;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4709.0;1177.3;0.08;581.7;581.7;581.7;581.7;581.7;2.47;0.27;0.95;0.21;0.25
295;2022-12-15 01:45:00;23.8;23.8;23.8;23.8;23.8;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4709.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.27;0.98;0.22;0.0
296;2022-12-15 02:00:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4712.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.27;1.0;0.24;0.0
297;2022-12-15 02:15:00;24.5;24.5;24.5;24.5;24.5;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4709.0;4709.0;0.32;2326.7;2326.7;2326.7;2326.7;2326.7;2.47;0.27;1.0;0.26;1.0
298;2022-12-15 02:30:00;24.4;24.4;24.3;24.3;24.3;0.81;0.81;0.81;0.81;0.81;4.04;0.81;0.0;4707.0;1176.7;0.08;580.9;580.9;580.9;580.9;580.9;2.47;0.27;0.99;0.19;0.25
299;2022-12-15 02:45:00;24.0;24.0;24.0;24.0;24.0;0.8;0.8;0.79;0.79;0.79;3.98;0.8;0.0;4709.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.27;0.98;0.2;0.0
300;2022-12-15 03:00:00;23.8;23.8;23.8;23.8;23.8;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4706.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.27;0.96;0.23;0.0
301;2022-12-15 03:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4708.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.28;0.93;0.24;0.0
302;2022-12-15 03:30:00;24.4;24.4;24.4;24.4;24.4;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4704.5;3810.6;0.27;1879.3;1879.3;1879.3;1879.3;1879.3;2.47;0.28;0.9;0.25;0.81
303;2022-12-15 03:45:00;24.3;24.3;24.3;24.3;24.3;0.8;0.8;0.8;0.8;0.8;4.0;0.8;0.0;4705.9;1176.5;0.08;580.5;580.5;580.5;580.5;580.5;2.47;0.29;0.88;0.2;0.25
304;2022-12-15 04:00:00;24.1;24.1;24.0;24.0;24.0;0.79;0.79;0.79;0.79;0.79;3.96;0.79;0.0;4704.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.29;0.84;0.21;0.0
305;2022-12-15 04:15:00;23.9;23.9;23.8;23.8;23.8;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4709.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.3;0.77;0.23;0.0
306;2022-12-15 04:30:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4709.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.31;0.73;0.24;0.0
307;2022-12-15 04:45:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4707.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.32;0.7;0.25;0.0
308;2022-12-15 05:00:00;24.1;24.1;24.0;24.0;24.0;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4705.6;2175.8;0.18;1072.0;1072.0;1074.6;1074.6;1074.6;2.47;0.34;0.68;0.25;0.46
309;2022-12-15 05:15:00;24.1;24.1;24.1;24.1;24.1;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4704.5;1176.1;0.11;579.2;579.2;580.6;580.6;580.6;2.47;0.36;0.64;0.23;0.25
310;2022-12-15 05:30:00;23.9;23.9;23.9;23.9;23.9;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4708.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.38;0.6;0.22;0.0
311;2022-12-15 05:45:00;23.8;23.8;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4705.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.41;0.52;0.24;0.0
312;2022-12-15 06:00:00;23.7;23.7;23.6;23.6;23.6;0.16;0.16;0.55;0.55;0.55;1.96;0.39;0.0;4707.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.43;0.46;0.61;0.0
313;2022-12-15 06:15:00;23.6;23.6;23.6;23.6;23.6;0.15;0.15;0.54;0.54;0.54;1.93;0.39;0.0;4708.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.45;0.42;0.61;0.0
314;2022-12-15 06:30:00;23.6;23.6;23.5;23.5;23.5;0.14;0.14;0.54;0.54;0.54;1.91;0.38;0.0;4710.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.46;0.35;0.62;0.0
315;2022-12-15 06:45:00;23.5;23.5;23.5;23.5;23.5;0.14;0.14;0.54;0.54;0.54;1.89;0.38;0.0;4710.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.48;0.25;0.62;0.0
