;Timestamp;T_Air_1;T_Air_2;T_Air_3;T_Air_4;T_Air_5;Storage_1;Storage_2;Storage_3;Storage_4;Storage_5;Storage_Combined;Storage_Av;thermalDiscomfort;P_Max;P_elect;Costs;heatingPowerRoom1;heatingPowerRoom2;heatingPowerRoom3;heatingPowerRoom4;heatingPowerRoom5;COP;Electricity Price;Price Factor;Storage Factor;Modulation Degree
316;2022-12-15 07:00:00;23.5;23.5;23.4;23.4;23.4;0.14;0.14;0.54;0.54;0.54;1.88;0.38;0.0;4710.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.49;0.16;0.62;0.0
317;2022-12-15 07:15:00;23.4;23.4;23.4;23.4;23.4;0.14;0.14;0.53;0.53;0.53;1.86;0.37;0.0;4709.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.49;0.16;0.63;0.0
318;2022-12-15 07:30:00;23.4;23.4;23.3;23.3;23.3;0.13;0.13;0.53;0.53;0.53;1.84;0.37;0.0;4709.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.49;0.16;0.63;0.0
319;2022-12-15 07:45:00;23.3;23.3;23.3;23.3;23.3;0.13;0.13;0.52;0.52;0.52;1.82;0.36;0.0;4708.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.49;0.17;0.64;0.0
320;2022-12-15 08:00:00;23.3;23.3;23.3;23.3;23.3;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4712.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.49;0.17;0.49;0.0
321;2022-12-15 08:15:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4710.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.49;0.2;0.49;0.0
322;2022-12-15 08:30:00;23.2;23.2;23.2;23.2;23.2;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4706.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.48;0.22;0.5;0.0
323;2022-12-15 08:45:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4708.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.48;0.24;0.51;0.0
324;2022-12-15 09:00:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4705.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.47;0.28;0.51;0.0
325;2022-12-15 09:15:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4713.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.47;0.3;0.53;0.0
326;2022-12-15 09:30:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4733.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.46;0.34;0.53;0.0
327;2022-12-15 09:45:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4734.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.46;0.38;0.51;0.0
328;2022-12-15 10:00:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4739.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.45;0.41;0.53;0.0
329;2022-12-15 10:15:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4756.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.44;0.45;0.53;0.0
330;2022-12-15 10:30:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4766.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.43;0.47;0.53;0.0
331;2022-12-15 10:45:00;23.4;23.4;23.4;23.4;23.4;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4773.2;1193.3;0.12;602.1;602.1;611.4;611.4;611.4;2.55;0.42;0.5;0.53;0.25
332;2022-12-15 11:00:00;23.6;23.6;23.6;23.6;23.6;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4776.8;1341.8;0.14;684.7;684.7;684.7;684.7;684.7;2.55;0.41;0.53;0.46;0.28
333;2022-12-15 11:15:00;23.8;23.8;23.7;23.7;23.7;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4776.0;1444.7;0.15;736.9;736.9;736.9;736.9;736.9;2.55;0.4;0.55;0.4;0.3
334;2022-12-15 11:30:00;23.9;23.9;23.9;23.9;23.9;0.66;0.66;0.63;0.63;0.63;3.2;0.64;0.0;4778.3;1498.5;0.15;760.2;760.2;768.7;768.7;768.7;2.55;0.4;0.56;0.36;0.31
335;2022-12-15 11:45:00;24.0;24.0;24.0;24.0;24.0;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4784.0;1554.3;0.16;796.6;796.6;796.6;796.6;796.6;2.56;0.4;0.57;0.31;0.32
336;2022-12-15 12:00:00;24.1;24.1;24.1;24.1;24.1;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4783.3;1609.1;0.16;824.4;824.4;824.4;824.4;824.4;2.56;0.4;0.58;0.29;0.34
337;2022-12-15 12:15:00;24.1;24.1;24.1;24.1;24.1;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4776.3;1242.3;0.13;633.7;633.7;633.7;633.7;633.7;2.55;0.41;0.51;0.26;0.26
338;2022-12-15 12:30:00;23.9;23.9;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4758.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.43;0.48;0.26;0.0
339;2022-12-15 12:45:00;23.7;23.7;23.7;23.7;23.7;0.69;0.69;0.66;0.66;0.66;3.34;0.67;0.0;4761.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.44;0.45;0.33;0.0
340;2022-12-15 13:00:00;23.6;23.6;23.6;23.6;23.6;0.63;0.63;0.63;0.63;0.63;3.14;0.63;0.0;4756.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.46;0.39;0.37;0.0
341;2022-12-15 13:15:00;23.5;23.5;23.5;23.5;23.5;0.6;0.6;0.6;0.6;0.6;3.0;0.6;0.0;4756.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.46;0.36;0.4;0.0
342;2022-12-15 13:30:00;23.5;23.5;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4761.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.46;0.34;0.43;0.0
343;2022-12-15 13:45:00;23.5;23.5;23.4;23.4;23.4;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4760.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.47;0.31;0.43;0.0
344;2022-12-15 14:00:00;23.4;23.4;23.4;23.4;23.4;0.57;0.57;0.54;0.54;0.54;2.77;0.55;0.0;4745.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.47;0.29;0.45;0.0
345;2022-12-15 14:15:00;23.4;23.4;23.3;23.3;23.3;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4714.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.48;0.47;0.28;0.46;0.0
346;2022-12-15 14:30:00;23.3;23.3;23.3;23.3;23.3;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4709.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.48;0.24;0.47;0.0
347;2022-12-15 14:45:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4698.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.46;0.48;0.22;0.49;0.0
348;2022-12-15 15:00:00;23.2;23.2;23.2;23.2;23.2;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4688.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.49;0.2;0.5;0.0
349;2022-12-15 15:15:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4671.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.43;0.49;0.17;0.51;0.0
350;2022-12-15 15:30:00;23.1;23.1;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4655.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.42;0.49;0.09;0.53;0.0
351;2022-12-15 15:45:00;23.1;23.1;23.0;23.0;23.0;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4655.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.42;0.5;0.07;0.54;0.0
352;2022-12-15 16:00:00;23.0;23.0;23.0;23.0;23.0;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4644.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.41;0.5;0.05;0.56;0.0
353;2022-12-15 16:15:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4635.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.4;0.5;0.05;0.57;0.0
354;2022-12-15 16:30:00;22.9;22.9;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4636.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.4;0.5;0.05;0.59;0.0
355;2022-12-15 16:45:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4640.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.41;0.5;0.05;0.6;0.0
356;2022-12-15 17:00:00;22.8;22.8;22.8;22.8;22.8;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4653.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.42;0.5;0.05;0.31;0.0
357;2022-12-15 17:15:00;22.8;22.8;22.7;22.7;22.7;0.69;0.69;0.69;0.69;0.69;3.43;0.69;0.0;4660.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.43;0.5;0.07;0.31;0.0
358;2022-12-15 17:30:00;22.8;22.8;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.41;0.68;0.0;4663.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.43;0.49;0.09;0.32;0.0
359;2022-12-15 17:45:00;22.7;22.7;22.7;22.7;22.7;0.69;0.69;0.68;0.68;0.68;3.41;0.68;0.0;4671.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.49;0.17;0.32;0.0
360;2022-12-15 18:00:00;22.7;22.7;22.6;22.6;22.6;0.68;0.68;0.68;0.68;0.68;3.39;0.68;0.0;4680.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.49;0.2;0.32;0.0
361;2022-12-15 18:15:00;22.6;22.6;22.6;22.6;22.6;0.68;0.68;0.67;0.67;0.67;3.37;0.67;0.0;4680.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.47;0.28;0.33;0.0
362;2022-12-15 18:30:00;22.6;22.6;22.5;22.5;22.5;0.67;0.67;0.67;0.67;0.67;3.36;0.67;0.0;4680.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.46;0.34;0.33;0.0
363;2022-12-15 18:45:00;22.5;22.5;22.5;22.5;22.5;0.67;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4686.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.45;0.41;0.33;0.0
364;2022-12-15 19:00:00;22.5;22.5;22.5;22.5;22.5;0.66;0.66;0.66;0.66;0.66;3.32;0.66;0.0;4687.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.44;0.45;0.34;0.0
365;2022-12-15 19:15:00;22.5;22.5;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.32;0.66;0.0;4687.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.42;0.49;0.34;0.0
366;2022-12-15 19:30:00;22.7;22.7;22.7;22.7;22.7;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4686.8;1417.8;0.14;693.3;693.3;695.1;695.1;695.1;2.45;0.4;0.55;0.34;0.3
367;2022-12-15 19:45:00;22.9;22.9;22.9;22.9;22.9;0.68;0.68;0.68;0.68;0.68;3.39;0.68;0.0;4684.6;1630.7;0.16;798.0;798.0;798.0;798.0;798.0;2.45;0.39;0.59;0.32;0.35
368;2022-12-15 20:00:00;23.1;23.1;23.1;23.1;23.1;0.69;0.69;0.69;0.69;0.69;3.46;0.69;0.0;4693.0;1746.3;0.16;857.4;857.4;857.4;857.4;857.4;2.45;0.37;0.61;0.31;0.37
369;2022-12-15 20:15:00;23.3;23.3;23.2;23.2;23.2;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4695.2;1923.2;0.17;945.0;945.0;945.0;945.0;945.0;2.46;0.36;0.64;0.29;0.41
370;2022-12-15 20:30:00;23.4;23.4;23.3;23.3;23.3;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4689.4;1981.3;0.17;969.9;969.9;972.3;972.3;972.3;2.45;0.35;0.65;0.28;0.42
371;2022-12-15 20:45:00;23.5;23.5;23.5;23.5;23.5;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4685.3;2040.9;0.18;997.6;997.6;1000.0;1000.0;1000.0;2.45;0.34;0.66;0.28;0.44
372;2022-12-15 21:00:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4685.7;2166.7;0.18;1060.7;1060.7;1060.7;1060.7;1060.7;2.45;0.34;0.68;0.26;0.46
373;2022-12-15 21:15:00;23.8;23.8;23.7;23.7;23.7;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4684.2;2230.2;0.18;1091.2;1091.2;1091.2;1091.2;1091.2;2.45;0.33;0.69;0.26;0.48
374;2022-12-15 21:30:00;23.4;23.4;23.3;23.3;23.3;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4685.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.32;0.71;0.25;0.0
375;2022-12-15 21:45:00;23.2;23.2;23.1;23.1;23.1;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4681.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.31;0.73;0.28;0.0
376;2022-12-15 22:00:00;23.6;23.6;23.5;23.5;23.5;0.71;0.71;0.71;0.71;0.71;3.55;0.71;0.0;4681.2;2563.4;0.2;1251.0;1251.0;1254.1;1254.1;1254.1;2.44;0.31;0.74;0.29;0.55
377;2022-12-15 22:15:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4674.1;2629.2;0.2;1279.7;1279.7;1282.8;1282.8;1282.8;2.44;0.3;0.75;0.26;0.56
378;2022-12-15 22:30:00;23.5;23.5;23.5;23.5;23.5;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4676.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.3;0.77;0.24;0.0
379;2022-12-15 22:45:00;23.3;23.3;23.3;23.3;23.3;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4679.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.3;0.78;0.26;0.0
380;2022-12-15 23:00:00;23.8;23.8;23.7;23.7;23.7;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4676.0;2918.3;0.22;1423.5;1423.5;1423.5;1423.5;1423.5;2.44;0.3;0.79;0.28;0.62
381;2022-12-15 23:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4674.1;1168.5;0.09;568.8;568.8;570.1;570.1;570.1;2.44;0.29;0.8;0.25;0.25
382;2022-12-15 23:30:00;24.1;24.1;24.1;24.1;24.1;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4682.4;3072.1;0.22;1502.1;1502.1;1502.1;1502.1;1502.1;2.44;0.29;0.81;0.25;0.66
383;2022-12-15 23:45:00;23.7;23.7;23.7;23.7;23.7;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4686.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.29;0.84;0.22;0.0
384;2022-12-16 00:00:00;23.5;23.5;23.5;23.5;23.5;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4690.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.45;0.29;0.78;0.25;0.0
385;2022-12-16 00:15:00;24.0;24.0;24.0;24.0;24.0;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4685.3;3074.0;0.22;1504.8;1504.8;1504.8;1504.8;1504.8;2.45;0.29;0.81;0.26;0.66
386;2022-12-16 00:30:00;24.0;24.0;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4683.1;1170.8;0.08;572.6;572.6;572.6;572.6;572.6;2.45;0.28;0.86;0.23;0.25
387;2022-12-16 00:45:00;23.7;23.7;23.6;23.6;23.6;0.77;0.77;0.76;0.76;0.76;3.84;0.77;0.0;4679.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.28;0.89;0.23;0.0
388;2022-12-16 01:00:00;23.5;23.5;23.5;23.5;23.5;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4669.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.43;0.28;0.92;0.25;0.0
389;2022-12-16 01:15:00;24.3;24.3;24.2;24.2;24.2;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4671.4;4127.7;0.29;2010.0;2010.0;2010.0;2010.0;2010.0;2.43;0.28;0.94;0.26;0.88
390;2022-12-16 01:30:00;24.2;24.2;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.94;0.79;0.0;4674.8;1168.7;0.08;569.1;569.1;570.3;570.3;570.3;2.44;0.28;0.97;0.21;0.25
391;2022-12-16 01:45:00;23.9;23.9;23.8;23.8;23.8;0.79;0.79;0.78;0.78;0.78;3.91;0.78;0.0;4666.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.43;0.27;0.99;0.22;0.0
392;2022-12-16 02:00:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4662.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.43;0.27;1.0;0.24;0.0
393;2022-12-16 02:15:00;24.5;24.5;24.5;24.5;24.5;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4665.2;4572.4;0.31;2218.3;2218.3;2223.6;2223.6;2223.6;2.43;0.27;0.99;0.25;0.98
394;2022-12-16 02:30:00;24.4;24.4;24.3;24.3;24.3;0.81;0.81;0.81;0.81;0.81;4.04;0.81;0.0;4667.2;1166.8;0.08;567.3;567.3;567.3;567.3;567.3;2.43;0.28;0.95;0.19;0.25
395;2022-12-16 02:45:00;24.0;24.0;24.0;24.0;24.0;0.8;0.8;0.79;0.79;0.79;3.98;0.8;0.0;4664.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.43;0.28;0.92;0.2;0.0
396;2022-12-16 03:00:00;23.8;23.8;23.8;23.8;23.8;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4660.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.43;0.28;0.89;0.23;0.0
397;2022-12-16 03:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4659.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.42;0.29;0.81;0.24;0.0
398;2022-12-16 03:30:00;24.2;24.2;24.2;24.2;24.2;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4654.7;2759.8;0.2;1335.7;1335.7;1335.7;1335.7;1335.7;2.42;0.29;0.77;0.25;0.59
399;2022-12-16 03:45:00;24.2;24.2;24.1;24.1;24.1;0.79;0.79;0.79;0.79;0.79;3.93;0.79;0.0;4649.9;1162.5;0.09;561.7;561.7;561.7;561.7;561.7;2.42;0.29;0.75;0.21;0.25
400;2022-12-16 04:00:00;23.9;23.9;23.9;23.9;23.9;0.79;0.79;0.78;0.78;0.78;3.91;0.78;0.0;4640.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.41;0.3;0.74;0.22;0.0
401;2022-12-16 04:15:00;23.8;23.8;23.8;23.8;23.8;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4633.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.4;0.31;0.71;0.24;0.0
402;2022-12-16 04:30:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4627.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.4;0.32;0.68;0.24;0.0
403;2022-12-16 04:45:00;24.0;24.0;24.0;24.0;24.0;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4618.1;1951.1;0.16;930.9;930.9;933.1;933.1;933.1;2.39;0.33;0.65;0.25;0.42
404;2022-12-16 05:00:00;24.0;24.0;24.0;24.0;24.0;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4600.7;1150.2;0.1;546.3;546.3;546.3;546.3;546.3;2.37;0.34;0.62;0.23;0.25
405;2022-12-16 05:15:00;23.8;23.8;23.8;23.8;23.8;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4588.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.36;0.37;0.59;0.23;0.0
406;2022-12-16 05:30:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4580.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.36;0.4;0.57;0.24;0.0
407;2022-12-16 05:45:00;23.9;23.9;23.8;23.8;23.8;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4573.5;1333.6;0.14;627.5;627.5;627.5;627.5;627.5;2.35;0.43;0.54;0.25;0.29
408;2022-12-16 06:00:00;24.0;24.0;23.9;23.9;23.9;0.16;0.16;0.56;0.56;0.56;2.0;0.4;0.0;4559.3;1185.9;0.14;637.1;637.1;500.8;500.8;500.8;2.34;0.46;0.51;0.6;0.26
409;2022-12-16 06:15:00;23.8;23.8;23.7;23.7;23.7;0.17;0.17;0.56;0.56;0.56;2.04;0.41;0.0;4547.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.33;0.48;0.32;0.59;0.0
410;2022-12-16 06:30:00;23.7;23.7;23.6;23.6;23.6;0.16;0.16;0.55;0.55;0.55;1.96;0.39;0.0;4538.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.5;0.21;0.61;0.0
411;2022-12-16 06:45:00;23.6;23.6;23.5;23.5;23.5;0.15;0.15;0.54;0.54;0.54;1.93;0.39;0.0;4527.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.52;0.16;0.61;0.0
412;2022-12-16 07:00:00;23.5;23.5;23.4;23.4;23.4;0.14;0.14;0.54;0.54;0.54;1.89;0.38;0.0;4515.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.31;0.54;0.1;0.62;0.0
413;2022-12-16 07:15:00;23.4;23.4;23.4;23.4;23.4;0.14;0.14;0.53;0.53;0.53;1.86;0.37;0.0;4504.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.3;0.55;0.07;0.63;0.0
414;2022-12-16 07:30:00;23.4;23.4;23.3;23.3;23.3;0.13;0.13;0.53;0.53;0.53;1.84;0.37;0.0;4497.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.29;0.55;0.05;0.63;0.0
415;2022-12-16 07:45:00;23.3;23.3;23.3;23.3;23.3;0.13;0.13;0.52;0.52;0.52;1.82;0.36;0.0;4498.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.29;0.56;0.03;0.64;0.0
416;2022-12-16 08:00:00;23.3;23.3;23.2;23.2;23.2;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4495.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.29;0.56;0.01;0.49;0.0
417;2022-12-16 08:15:00;23.2;23.2;23.2;23.2;23.2;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4504.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.3;0.56;0.03;0.5;0.0
418;2022-12-16 08:30:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4524.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.31;0.55;0.05;0.51;0.0
419;2022-12-16 08:45:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4558.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.34;0.55;0.07;0.51;0.0
420;2022-12-16 09:00:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4587.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.36;0.54;0.1;0.51;0.0
421;2022-12-16 09:15:00;23.2;23.2;23.2;23.2;23.2;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4608.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.38;0.54;0.11;0.51;0.0
422;2022-12-16 09:30:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.49;0.49;0.49;2.43;0.49;0.0;4600.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.37;0.54;0.12;0.51;0.0
423;2022-12-16 09:45:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4613.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.38;0.54;0.14;0.53;0.0
424;2022-12-16 10:00:00;23.1;23.1;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4624.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.54;0.14;0.53;0.0
425;2022-12-16 10:15:00;23.1;23.1;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4635.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.4;0.53;0.15;0.54;0.0
426;2022-12-16 10:30:00;23.2;23.2;23.1;23.1;23.1;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4677.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.44;0.52;0.17;0.54;0.0
427;2022-12-16 10:45:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4718.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.48;0.5;0.19;0.53;0.0
428;2022-12-16 11:00:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4732.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.49;0.26;0.53;0.0
429;2022-12-16 11:15:00;23.1;23.1;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4710.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.49;0.28;0.53;0.0
430;2022-12-16 11:30:00;23.1;23.1;23.0;23.0;23.0;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4706.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.48;0.32;0.54;0.0
431;2022-12-16 11:45:00;23.1;23.1;23.0;23.0;23.0;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4712.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.47;0.47;0.36;0.56;0.0
432;2022-12-16 12:00:00;23.0;23.0;23.0;23.0;23.0;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4717.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.48;0.47;0.42;0.56;0.0
433;2022-12-16 12:15:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4719.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.48;0.47;0.44;0.57;0.0
434;2022-12-16 12:30:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4735.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5;0.47;0.45;0.59;0.0
435;2022-12-16 12:45:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4744.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.51;0.47;0.47;0.59;0.0
436;2022-12-16 13:00:00;23.2;23.2;23.1;23.1;23.1;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4748.2;1187.1;0.14;590.5;590.5;600.8;600.8;600.8;2.51;0.47;0.5;0.59;0.25
437;2022-12-16 13:15:00;23.3;23.3;23.3;23.3;23.3;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4750.0;1187.5;0.14;592.0;592.0;601.1;601.1;601.1;2.52;0.47;0.5;0.53;0.25
438;2022-12-16 13:30:00;23.4;23.4;23.4;23.4;23.4;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4758.7;1189.7;0.14;601.1;601.1;601.1;601.1;601.1;2.53;0.47;0.5;0.49;0.25
439;2022-12-16 13:45:00;23.5;23.5;23.5;23.5;23.5;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4769.6;1192.4;0.14;606.0;606.0;606.0;606.0;606.0;2.54;0.47;0.5;0.46;0.25
440;2022-12-16 14:00:00;23.6;23.6;23.5;23.5;23.5;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4773.2;1193.3;0.14;607.7;607.7;607.7;607.7;607.7;2.55;0.47;0.5;0.43;0.25
441;2022-12-16 14:15:00;23.3;23.3;23.3;23.3;23.3;0.6;0.6;0.57;0.57;0.57;2.91;0.58;0.0;4772.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.55;0.47;0.43;0.42;0.0
442;2022-12-16 14:30:00;23.2;23.2;23.1;23.1;23.1;0.51;0.51;0.51;0.51;0.51;2.57;0.51;0.0;4771.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.47;0.39;0.49;0.0
443;2022-12-16 14:45:00;23.1;23.1;23.0;23.0;23.0;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4768.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.48;0.36;0.53;0.0
444;2022-12-16 15:00:00;23.0;23.0;23.0;23.0;23.0;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4768.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.48;0.34;0.56;0.0
445;2022-12-16 15:15:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4763.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.49;0.3;0.57;0.0
446;2022-12-16 15:30:00;22.9;22.9;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4769.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.54;0.49;0.26;0.59;0.0
447;2022-12-16 15:45:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4759.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.5;0.23;0.6;0.0
448;2022-12-16 16:00:00;22.8;22.8;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4758.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.5;0.19;0.62;0.0
449;2022-12-16 16:15:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4763.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.5;0.21;0.63;0.0
450;2022-12-16 16:30:00;22.7;22.7;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4761.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.53;0.5;0.23;0.65;0.0
451;2022-12-16 16:45:00;22.7;22.7;22.6;22.6;22.6;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4755.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.49;0.24;0.66;0.0
452;2022-12-16 17:00:00;22.6;22.6;22.6;22.6;22.6;0.68;0.68;0.67;0.67;0.67;3.37;0.67;0.0;4754.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.49;0.27;0.33;0.0
453;2022-12-16 17:15:00;22.6;22.6;22.6;22.6;22.6;0.67;0.67;0.67;0.67;0.67;3.36;0.67;0.0;4751.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.48;0.3;0.33;0.0
454;2022-12-16 17:30:00;22.6;22.6;22.5;22.5;22.5;0.67;0.67;0.67;0.67;0.67;3.36;0.67;0.0;4751.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.48;0.34;0.33;0.0
455;2022-12-16 17:45:00;22.5;22.5;22.5;22.5;22.5;0.67;0.67;0.66;0.66;0.66;3.34;0.67;0.0;4754.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.47;0.38;0.33;0.0
456;2022-12-16 18:00:00;22.5;22.5;22.4;22.4;22.4;0.66;0.66;0.66;0.66;0.66;3.32;0.66;0.0;4756.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.52;0.47;0.44;0.34;0.0
457;2022-12-16 18:15:00;22.7;22.7;22.7;22.7;22.7;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4744.0;1282.8;0.14;642.5;642.5;644.2;644.2;644.2;2.51;0.45;0.52;0.34;0.27
458;2022-12-16 18:30:00;22.9;22.9;22.8;22.8;22.8;0.68;0.68;0.68;0.68;0.68;3.39;0.68;0.0;4730.5;1328.8;0.14;662.5;662.5;662.5;662.5;662.5;2.49;0.43;0.53;0.32;0.28
459;2022-12-16 18:45:00;23.0;23.0;23.0;23.0;23.0;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4718.0;1427.2;0.15;706.7;706.7;708.5;708.5;708.5;2.48;0.42;0.55;0.31;0.3
460;2022-12-16 19:00:00;23.1;23.1;23.1;23.1;23.1;0.7;0.7;0.7;0.7;0.7;3.5;0.7;0.0;4707.7;1529.5;0.15;755.3;755.3;755.3;755.3;755.3;2.47;0.4;0.57;0.3;0.32
461;2022-12-16 19:15:00;23.2;23.2;23.2;23.2;23.2;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4691.2;1578.1;0.15;774.2;774.2;774.2;774.2;774.2;2.45;0.39;0.58;0.29;0.34
462;2022-12-16 19:30:00;23.3;23.3;23.2;23.2;23.2;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4672.9;1682.3;0.15;819.6;819.6;819.6;819.6;819.6;2.44;0.37;0.6;0.29;0.36
463;2022-12-16 19:45:00;23.4;23.4;23.3;23.3;23.3;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4655.5;1732.3;0.15;837.4;837.4;839.5;839.5;839.5;2.42;0.35;0.61;0.28;0.37
464;2022-12-16 20:00:00;23.5;23.5;23.4;23.4;23.4;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4654.7;1906.6;0.16;921.4;921.4;923.7;923.7;923.7;2.42;0.34;0.64;0.28;0.41
465;2022-12-16 20:15:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4642.3;2022.2;0.17;973.0;973.0;975.3;975.3;975.3;2.41;0.33;0.66;0.27;0.44
466;2022-12-16 20:30:00;23.7;23.7;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4613.0;2070.8;0.17;986.2;986.2;988.6;988.6;988.6;2.38;0.32;0.67;0.26;0.45
467;2022-12-16 20:45:00;23.8;23.8;23.7;23.7;23.7;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4589.1;2184.9;0.17;1032.1;1032.1;1034.6;1034.6;1034.6;2.37;0.32;0.69;0.25;0.48
468;2022-12-16 21:00:00;23.4;23.4;23.4;23.4;23.4;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4555.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.34;0.31;0.71;0.25;0.0
469;2022-12-16 21:15:00;23.2;23.2;23.2;23.2;23.2;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4529.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.3;0.72;0.27;0.0
470;2022-12-16 21:30:00;23.6;23.6;23.5;23.5;23.5;0.71;0.71;0.71;0.71;0.71;3.57;0.71;0.0;4508.4;2468.8;0.18;1135.9;1135.9;1135.9;1135.9;1135.9;2.3;0.3;0.74;0.29;0.55
471;2022-12-16 21:45:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4483.6;2589.7;0.19;1179.4;1179.4;1182.3;1182.3;1182.3;2.28;0.29;0.76;0.26;0.58
472;2022-12-16 22:00:00;23.5;23.5;23.4;23.4;23.4;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4453.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.26;0.29;0.83;0.24;0.0
473;2022-12-16 22:15:00;23.3;23.3;23.2;23.2;23.2;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4449.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.25;0.28;0.85;0.27;0.0
474;2022-12-16 22:30:00;23.8;23.8;23.7;23.7;23.7;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4453.2;3293.6;0.23;1483.3;1483.3;1487.0;1487.0;1487.0;2.26;0.28;0.86;0.28;0.74
475;2022-12-16 22:45:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4438.8;1109.7;0.08;497.1;497.1;498.3;498.3;498.3;2.24;0.28;0.86;0.25;0.25
476;2022-12-16 23:00:00;24.1;24.1;24.0;24.0;24.0;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4442.1;3285.4;0.23;1473.5;1473.5;1477.1;1477.1;1477.1;2.25;0.28;0.86;0.25;0.74
477;2022-12-16 23:15:00;23.7;23.7;23.6;23.6;23.6;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4419.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.23;0.28;0.91;0.23;0.0
478;2022-12-16 23:30:00;23.5;23.5;23.4;23.4;23.4;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4393.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.2;0.28;0.94;0.25;0.0
479;2022-12-16 23:45:00;24.1;24.1;24.1;24.1;24.1;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4379.5;4206.1;0.29;1839.8;1839.8;1844.3;1844.3;1844.3;2.19;0.27;0.98;0.27;0.96
480;2022-12-17 00:00:00;23.9;23.9;23.9;23.9;23.9;0.78;0.78;0.78;0.78;0.78;3.89;0.78;0.0;4372.6;1093.2;0.07;477.5;477.5;477.5;477.5;477.5;2.18;0.27;0.43;0.22;0.25
481;2022-12-17 00:15:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4369.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.18;0.27;0.46;0.24;0.0
482;2022-12-17 00:30:00;23.5;23.5;23.4;23.4;23.4;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4357.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.17;0.27;0.49;0.25;0.0
483;2022-12-17 00:45:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4344.6;1220.4;0.08;525.7;525.7;527.0;527.0;527.0;2.16;0.26;0.53;0.27;0.28
484;2022-12-17 01:00:00;23.7;23.7;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4335.3;1408.5;0.09;604.1;604.1;605.5;605.5;605.5;2.15;0.26;0.57;0.26;0.32
485;2022-12-17 01:15:00;23.8;23.8;23.7;23.7;23.7;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4326.4;1557.5;0.1;665.1;665.1;666.7;666.7;666.7;2.14;0.26;0.6;0.25;0.36
486;2022-12-17 01:30:00;23.5;23.5;23.5;23.5;23.5;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4318.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.13;0.25;0.64;0.25;0.0
487;2022-12-17 01:45:00;23.4;23.4;23.3;23.3;23.3;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4311.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.12;0.25;0.67;0.26;0.0
488;2022-12-17 02:00:00;23.7;23.7;23.6;23.6;23.6;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4301.0;2107.5;0.13;888.6;888.6;890.8;890.8;890.8;2.11;0.25;0.7;0.28;0.49
489;2022-12-17 02:15:00;23.8;23.8;23.8;23.8;23.8;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4287.3;2161.2;0.13;904.6;904.6;906.8;906.8;906.8;2.1;0.24;0.71;0.25;0.5
490;2022-12-17 02:30:00;23.6;23.6;23.5;23.5;23.5;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4279.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.09;0.24;0.73;0.24;0.0
491;2022-12-17 02:45:00;23.4;23.4;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4277.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.08;0.24;0.75;0.26;0.0
492;2022-12-17 03:00:00;23.8;23.8;23.7;23.7;23.7;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4276.7;2669.1;0.16;1112.2;1112.2;1112.2;1112.2;1112.2;2.08;0.24;0.79;0.27;0.62
493;2022-12-17 03:15:00;23.7;23.7;23.7;23.7;23.7;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4272.5;1068.1;0.06;443.4;443.4;444.4;444.4;444.4;2.08;0.24;0.84;0.25;0.25
494;2022-12-17 03:30:00;24.0;24.0;24.0;24.0;24.0;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4286.9;3097.3;0.18;1297.9;1297.9;1297.9;1297.9;1297.9;2.1;0.24;0.85;0.25;0.72
495;2022-12-17 03:45:00;23.7;23.7;23.7;23.7;23.7;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4314.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.13;0.24;0.85;0.23;0.0
496;2022-12-17 04:00:00;23.5;23.5;23.5;23.5;23.5;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4345.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.16;0.24;0.85;0.25;0.0
497;2022-12-17 04:15:00;24.0;24.0;24.0;24.0;24.0;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4397.8;3177.4;0.19;1402.6;1402.6;1402.6;1402.6;1402.6;2.21;0.24;0.85;0.26;0.72
498;2022-12-17 04:30:00;23.9;23.9;23.9;23.9;23.9;0.77;0.77;0.77;0.77;0.77;3.86;0.77;0.0;4418.1;1104.5;0.07;491.5;491.5;491.5;491.5;491.5;2.23;0.24;0.85;0.23;0.25
499;2022-12-17 04:45:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4439.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.24;0.24;0.85;0.24;0.0
500;2022-12-17 05:00:00;23.5;23.5;23.5;23.5;23.5;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4469.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.27;0.24;0.85;0.25;0.0
501;2022-12-17 05:15:00;23.9;23.9;23.9;23.9;23.9;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4473.0;2516.1;0.15;1143.2;1143.2;1143.2;1143.2;1143.2;2.27;0.24;0.75;0.26;0.56
502;2022-12-17 05:30:00;23.9;23.9;23.9;23.9;23.9;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4473.0;1118.3;0.07;508.1;508.1;508.1;508.1;508.1;2.27;0.24;0.73;0.24;0.25
503;2022-12-17 05:45:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4475.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.27;0.25;0.7;0.24;0.0
504;2022-12-17 06:00:00;23.5;23.5;23.5;23.5;23.5;0.15;0.15;0.54;0.54;0.54;1.93;0.39;0.0;4479.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.28;0.25;0.67;0.61;0.0
505;2022-12-17 06:15:00;23.8;23.8;23.6;23.6;23.6;0.14;0.14;0.54;0.54;0.54;1.88;0.38;0.0;4458.7;1499.9;0.1;786.2;786.2;605.7;605.7;605.7;2.26;0.26;0.58;0.62;0.34
506;2022-12-17 06:30:00;23.8;23.8;23.7;23.7;23.7;0.16;0.16;0.54;0.54;0.54;1.94;0.39;0.0;4421.7;1105.4;0.07;566.0;566.0;443.7;443.7;443.7;2.23;0.27;0.45;0.61;0.25
507;2022-12-17 06:45:00;23.6;23.6;23.5;23.5;23.5;0.16;0.16;0.55;0.55;0.55;1.96;0.39;0.0;4406.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.21;0.28;0.33;0.61;0.0
508;2022-12-17 07:00:00;23.5;23.5;23.4;23.4;23.4;0.14;0.14;0.54;0.54;0.54;1.89;0.38;0.0;4386.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.2;0.29;0.27;0.62;0.0
509;2022-12-17 07:15:00;23.4;23.4;23.3;23.3;23.3;0.14;0.14;0.53;0.53;0.53;1.86;0.37;0.0;4381.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.19;0.29;0.24;0.63;0.0
510;2022-12-17 07:30:00;23.3;23.3;23.2;23.2;23.2;0.13;0.13;0.52;0.52;0.52;1.82;0.36;0.0;4391.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.2;0.3;0.22;0.64;0.0
511;2022-12-17 07:45:00;23.2;23.2;23.1;23.1;23.1;0.12;0.12;0.51;0.51;0.51;1.79;0.36;0.0;4407.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.22;0.3;0.21;0.64;0.0
512;2022-12-17 08:00:00;23.2;23.2;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4417.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.22;0.3;0.19;0.53;0.0
513;2022-12-17 08:15:00;23.1;23.1;23.1;23.1;23.1;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4420.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.23;0.3;0.19;0.53;0.0
514;2022-12-17 08:30:00;23.1;23.1;23.0;23.0;23.0;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4422.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.23;0.3;0.17;0.54;0.0
515;2022-12-17 08:45:00;23.0;23.0;23.0;23.0;23.0;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4434.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.24;0.3;0.15;0.56;0.0
516;2022-12-17 09:00:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.43;0.43;0.43;2.14;0.43;0.0;4437.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.24;0.3;0.14;0.57;0.0
517;2022-12-17 09:15:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4439.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.24;0.3;0.21;0.59;0.0
518;2022-12-17 09:30:00;22.9;22.9;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4446.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.25;0.29;0.27;0.59;0.0
519;2022-12-17 09:45:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4467.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.27;0.29;0.29;0.6;0.0
520;2022-12-17 10:00:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4475.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.27;0.28;0.33;0.62;0.0
521;2022-12-17 10:15:00;22.8;22.8;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4463.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.26;0.28;0.36;0.62;0.0
522;2022-12-17 10:30:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4472.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.27;0.28;0.39;0.63;0.0
523;2022-12-17 10:45:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4484.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.28;0.27;0.4;0.65;0.0
524;2022-12-17 11:00:00;22.7;22.7;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4486.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.28;0.27;0.45;0.65;0.0
525;2022-12-17 11:15:00;22.7;22.7;22.6;22.6;22.6;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4494.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.29;0.27;0.49;0.66;0.0
526;2022-12-17 11:30:00;22.9;22.9;22.9;22.9;22.9;0.34;0.34;0.31;0.31;0.31;1.63;0.33;0.0;4497.9;1263.5;0.08;571.5;571.5;584.2;584.2;584.2;2.29;0.26;0.53;0.67;0.28
527;2022-12-17 11:45:00;23.1;23.1;23.1;23.1;23.1;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4506.1;1568.6;0.1;721.1;721.1;721.1;721.1;721.1;2.3;0.26;0.59;0.6;0.35
528;2022-12-17 12:00:00;23.3;23.3;23.2;23.2;23.2;0.46;0.46;0.46;0.46;0.46;2.29;0.46;0.0;4512.0;1734.4;0.11;799.0;799.0;799.0;799.0;799.0;2.3;0.25;0.62;0.54;0.38
529;2022-12-17 12:15:00;23.4;23.4;23.3;23.3;23.3;0.51;0.51;0.49;0.49;0.49;2.49;0.5;0.0;4529.3;1576.7;0.1;724.4;724.4;734.9;734.9;734.9;2.32;0.26;0.59;0.5;0.35
530;2022-12-17 12:30:00;23.4;23.4;23.4;23.4;23.4;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4527.9;1369.7;0.09;629.3;629.3;638.0;638.0;638.0;2.32;0.26;0.55;0.47;0.3
531;2022-12-17 12:45:00;23.4;23.4;23.3;23.3;23.3;0.54;0.54;0.54;0.54;0.54;2.71;0.54;0.0;4538.3;1180.4;0.08;548.8;548.8;548.8;548.8;548.8;2.32;0.26;0.51;0.46;0.26
532;2022-12-17 13:00:00;23.2;23.2;23.1;23.1;23.1;0.54;0.54;0.51;0.51;0.51;2.63;0.53;0.0;4531.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.27;0.48;0.47;0.0
533;2022-12-17 13:15:00;23.1;23.1;23.0;23.0;23.0;0.49;0.49;0.46;0.46;0.46;2.34;0.47;0.0;4543.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.33;0.27;0.44;0.53;0.0
534;2022-12-17 13:30:00;23.0;23.0;22.9;22.9;22.9;0.46;0.46;0.43;0.43;0.43;2.2;0.44;0.0;4569.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.35;0.28;0.39;0.56;0.0
535;2022-12-17 13:45:00;22.9;22.9;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4570.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.35;0.28;0.35;0.59;0.0
536;2022-12-17 14:00:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.4;0.4;0.4;2.0;0.4;0.0;4580.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.36;0.28;0.31;0.6;0.0
537;2022-12-17 14:15:00;22.8;22.8;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4590.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.37;0.29;0.28;0.62;0.0
538;2022-12-17 14:30:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4591.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.37;0.29;0.23;0.63;0.0
539;2022-12-17 14:45:00;22.7;22.7;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4589.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.37;0.3;0.19;0.65;0.0
540;2022-12-17 15:00:00;22.7;22.7;22.6;22.6;22.6;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4577.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.36;0.31;0.11;0.66;0.0
541;2022-12-17 15:15:00;22.6;22.6;22.6;22.6;22.6;0.34;0.34;0.31;0.31;0.31;1.63;0.33;0.0;4565.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.35;0.31;0.09;0.67;0.0
542;2022-12-17 15:30:00;22.6;22.6;22.5;22.5;22.5;0.31;0.31;0.31;0.31;0.31;1.57;0.31;0.0;4543.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.33;0.32;0.07;0.69;0.0
543;2022-12-17 15:45:00;22.5;22.5;22.4;22.4;22.4;0.31;0.31;0.29;0.29;0.29;1.49;0.3;0.0;4517.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.31;0.33;0.05;0.7;0.0
544;2022-12-17 16:00:00;22.5;22.5;22.4;22.4;22.4;0.29;0.29;0.26;0.26;0.26;1.34;0.27;0.0;4482.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.28;0.34;0.01;0.73;0.0
545;2022-12-17 16:15:00;22.4;22.4;22.3;22.3;22.3;0.29;0.29;0.26;0.26;0.26;1.34;0.27;0.0;4462.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.26;0.33;0.02;0.73;0.0
546;2022-12-17 16:30:00;22.4;22.4;22.3;22.3;22.3;0.26;0.26;0.23;0.23;0.23;1.2;0.24;0.0;4442.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.25;0.33;0.03;0.76;0.0
547;2022-12-17 16:45:00;22.3;22.3;22.2;22.2;22.2;0.26;0.26;0.23;0.23;0.23;1.2;0.24;0.0;4428.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.23;0.33;0.05;0.76;0.0
548;2022-12-17 17:00:00;22.3;22.3;22.2;22.2;22.2;0.65;0.65;0.64;0.64;0.64;3.23;0.65;0.0;4419.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.23;0.32;0.06;0.35;0.0
549;2022-12-17 17:15:00;22.2;22.2;22.1;22.1;22.1;0.65;0.65;0.64;0.64;0.64;3.23;0.65;0.0;4406.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.21;0.32;0.08;0.35;0.0
550;2022-12-17 17:30:00;22.2;22.2;22.1;22.1;22.1;0.64;0.64;0.64;0.64;0.64;3.19;0.64;0.0;4379.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.19;0.31;0.1;0.36;0.0
551;2022-12-17 17:45:00;22.1;22.1;22.0;22.0;22.0;0.64;0.64;0.64;0.64;0.64;3.19;0.64;0.0;4360.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.17;0.3;0.19;0.36;0.0
552;2022-12-17 18:00:00;22.1;22.1;22.0;22.0;22.0;0.64;0.64;0.63;0.63;0.63;3.16;0.63;0.0;4355.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.17;0.29;0.27;0.37;0.0
553;2022-12-17 18:15:00;22.0;22.0;21.9;21.9;21.9;0.64;0.64;0.63;0.63;0.63;3.16;0.63;0.0;4343.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.16;0.29;0.3;0.37;0.0
554;2022-12-17 18:30:00;22.0;22.0;21.9;21.9;21.9;0.63;0.63;0.62;0.62;0.62;3.12;0.62;0.0;4343.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.16;0.28;0.36;0.38;0.0
555;2022-12-17 18:45:00;21.9;21.9;21.8;21.8;21.8;0.63;0.63;0.62;0.62;0.62;3.12;0.62;0.0;4342.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.15;0.27;0.44;0.38;0.0
556;2022-12-17 19:00:00;22.1;22.1;22.0;22.0;22.0;0.62;0.62;0.61;0.61;0.61;3.09;0.62;0.0;4333.0;1127.0;0.07;482.7;482.7;484.1;484.1;484.1;2.15;0.26;0.51;0.38;0.26
557;2022-12-17 19:15:00;22.2;22.2;22.2;22.2;22.2;0.64;0.64;0.63;0.63;0.63;3.16;0.63;0.0;4330.8;1456.9;0.09;623.3;623.3;625.1;625.1;625.1;2.14;0.26;0.58;0.37;0.34
558;2022-12-17 19:30:00;22.3;22.3;22.3;22.3;22.3;0.64;0.64;0.64;0.64;0.64;3.21;0.64;0.0;4325.1;1662.6;0.11;710.6;710.6;710.6;710.6;710.6;2.14;0.26;0.62;0.36;0.38
559;2022-12-17 19:45:00;22.5;22.5;22.4;22.4;22.4;0.65;0.65;0.65;0.65;0.65;3.25;0.65;0.0;4322.0;1882.7;0.12;803.4;803.4;803.4;803.4;803.4;2.13;0.25;0.66;0.35;0.44
560;2022-12-17 20:00:00;22.6;22.6;22.6;22.6;22.6;0.66;0.66;0.66;0.66;0.66;3.3;0.66;0.0;4322.0;2117.8;0.13;902.3;902.3;904.7;904.7;904.7;2.13;0.25;0.7;0.34;0.49
561;2022-12-17 20:15:00;22.9;22.9;22.8;22.8;22.8;0.67;0.67;0.67;0.67;0.67;3.36;0.67;0.0;4319.3;2904.3;0.17;1237.8;1237.8;1237.8;1237.8;1237.8;2.13;0.24;0.82;0.33;0.67
562;2022-12-17 20:30:00;23.1;23.1;23.0;23.0;23.0;0.69;0.69;0.69;0.69;0.69;3.44;0.69;0.0;4313.6;3190.4;0.18;1353.7;1353.7;1357.2;1357.2;1357.2;2.12;0.23;0.86;0.31;0.74
563;2022-12-17 20:45:00;23.3;23.3;23.2;23.2;23.2;0.71;0.71;0.7;0.7;0.7;3.51;0.7;0.0;4312.3;3339.5;0.19;1416.1;1416.1;1419.7;1419.7;1419.7;2.12;0.22;0.88;0.3;0.77
564;2022-12-17 21:00:00;23.5;23.5;23.4;23.4;23.4;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4312.8;3416.1;0.18;1449.0;1449.0;1452.6;1452.6;1452.6;2.12;0.22;0.89;0.28;0.79
565;2022-12-17 21:15:00;23.6;23.6;23.6;23.6;23.6;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4318.0;3497.6;0.19;1487.5;1487.5;1491.1;1491.1;1491.1;2.13;0.21;0.9;0.27;0.81
566;2022-12-17 21:30:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4316.3;3574.3;0.19;1521.0;1521.0;1521.0;1521.0;1521.0;2.13;0.21;0.91;0.26;0.83
567;2022-12-17 21:45:00;23.3;23.3;23.2;23.2;23.2;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4314.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.13;0.2;0.92;0.24;0.0
568;2022-12-17 22:00:00;23.0;23.0;22.9;22.9;22.9;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4316.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.13;0.2;0.93;0.28;0.0
569;2022-12-17 22:15:00;23.5;23.5;23.4;23.4;23.4;0.7;0.7;0.69;0.69;0.69;3.48;0.7;0.0;4307.1;3805.7;0.18;1609.5;1609.5;1613.7;1613.7;1613.7;2.12;0.19;0.94;0.3;0.88
570;2022-12-17 22:30:00;23.9;23.9;23.8;23.8;23.8;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4304.0;3884.4;0.18;1640.3;1640.3;1644.4;1644.4;1644.4;2.11;0.19;0.95;0.27;0.9
571;2022-12-17 22:45:00;23.4;23.4;23.4;23.4;23.4;0.76;0.76;0.76;0.76;0.76;3.8;0.76;0.0;4297.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.11;0.18;0.96;0.24;0.0
572;2022-12-17 23:00:00;23.1;23.1;23.1;23.1;23.1;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4288.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.1;0.18;0.97;0.27;0.0
573;2022-12-17 23:15:00;23.7;23.7;23.6;23.6;23.6;0.71;0.71;0.71;0.71;0.71;3.54;0.71;0.0;4284.3;4114.6;0.18;1721.9;1721.9;1721.9;1721.9;1721.9;2.09;0.17;0.98;0.29;0.96
574;2022-12-17 23:30:00;24.1;24.1;24.0;24.0;24.0;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4283.5;4198.2;0.18;1753.5;1753.5;1757.7;1757.7;1757.7;2.09;0.17;0.99;0.25;0.98
575;2022-12-17 23:45:00;23.6;23.6;23.6;23.6;23.6;0.78;0.78;0.77;0.77;0.77;3.87;0.77;0.0;4277.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.08;0.17;1.0;0.23;0.0
576;2022-12-18 00:00:00;23.4;23.4;23.3;23.3;23.3;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4275.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.08;0.17;0.78;0.26;0.0
577;2022-12-18 00:15:00;23.6;23.6;23.6;23.6;23.6;0.73;0.73;0.72;0.72;0.72;3.62;0.72;0.0;4275.0;2600.9;0.11;1081.2;1081.2;1083.8;1083.8;1083.8;2.08;0.17;0.78;0.28;0.61
578;2022-12-18 00:30:00;23.8;23.8;23.8;23.8;23.8;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4275.4;2534.9;0.11;1055.5;1055.5;1055.5;1055.5;1055.5;2.08;0.17;0.77;0.26;0.59
579;2022-12-18 00:45:00;23.5;23.5;23.4;23.4;23.4;0.76;0.76;0.76;0.76;0.76;3.79;0.76;0.0;4280.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.09;0.17;0.75;0.24;0.0
580;2022-12-18 01:00:00;23.3;23.3;23.2;23.2;23.2;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4288.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.1;0.17;0.71;0.27;0.0
581;2022-12-18 01:15:00;23.5;23.5;23.5;23.5;23.5;0.72;0.72;0.71;0.71;0.71;3.59;0.72;0.0;4295.4;2045.0;0.09;859.7;859.7;861.8;861.8;861.8;2.1;0.17;0.69;0.28;0.48
582;2022-12-18 01:30:00;23.7;23.7;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4302.7;1989.6;0.09;840.8;840.8;840.8;840.8;840.8;2.11;0.17;0.68;0.26;0.46
583;2022-12-18 01:45:00;23.8;23.8;23.7;23.7;23.7;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4311.0;1821.4;0.08;771.9;771.9;773.8;773.8;773.8;2.12;0.17;0.65;0.25;0.42
584;2022-12-18 02:00:00;23.5;23.5;23.4;23.4;23.4;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4318.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.13;0.17;0.62;0.25;0.0
585;2022-12-18 02:15:00;23.3;23.3;23.3;23.3;23.3;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4314.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.13;0.17;0.62;0.27;0.0
586;2022-12-18 02:30:00;23.5;23.5;23.4;23.4;23.4;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4319.3;1607.2;0.07;685.0;685.0;685.0;685.0;685.0;2.13;0.17;0.61;0.28;0.37
587;2022-12-18 02:45:00;23.6;23.6;23.5;23.5;23.5;0.74;0.74;0.73;0.73;0.73;3.66;0.73;0.0;4327.3;1610.2;0.07;687.9;687.9;689.6;689.6;689.6;2.14;0.17;0.61;0.27;0.37
588;2022-12-18 03:00:00;23.7;23.7;23.6;23.6;23.6;0.74;0.74;0.74;0.74;0.74;3.69;0.74;0.0;4340.2;1615.0;0.07;694.2;694.2;695.9;695.9;695.9;2.15;0.17;0.61;0.26;0.37
589;2022-12-18 03:15:00;23.8;23.8;23.7;23.7;23.7;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4348.2;1837.1;0.08;792.6;792.6;794.5;794.5;794.5;2.16;0.17;0.65;0.25;0.42
590;2022-12-18 03:30:00;23.5;23.5;23.5;23.5;23.5;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4347.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.16;0.17;0.68;0.25;0.0
591;2022-12-18 03:45:00;23.3;23.3;23.3;23.3;23.3;0.74;0.74;0.74;0.74;0.74;3.68;0.74;0.0;4342.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.15;0.17;0.71;0.26;0.0
592;2022-12-18 04:00:00;23.7;23.7;23.6;23.6;23.6;0.72;0.72;0.72;0.72;0.72;3.61;0.72;0.0;4336.2;2570.9;0.11;1104.6;1104.6;1104.6;1104.6;1104.6;2.15;0.17;0.77;0.28;0.59
593;2022-12-18 04:15:00;23.9;23.9;23.9;23.9;23.9;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4333.5;2636.5;0.11;1129.7;1129.7;1132.5;1132.5;1132.5;2.15;0.17;0.78;0.25;0.61
594;2022-12-18 04:30:00;23.6;23.6;23.6;23.6;23.6;0.76;0.76;0.76;0.76;0.76;3.82;0.76;0.0;4331.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.14;0.17;0.78;0.24;0.0
595;2022-12-18 04:45:00;23.4;23.4;23.4;23.4;23.4;0.74;0.74;0.74;0.74;0.74;3.71;0.74;0.0;4313.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.12;0.17;0.78;0.26;0.0
596;2022-12-18 05:00:00;23.8;23.8;23.7;23.7;23.7;0.73;0.73;0.73;0.73;0.73;3.64;0.73;0.0;4274.2;2600.4;0.11;1082.0;1082.0;1082.0;1082.0;1082.0;2.08;0.17;0.78;0.27;0.61
597;2022-12-18 05:15:00;23.7;23.7;23.6;23.6;23.6;0.76;0.76;0.75;0.75;0.75;3.76;0.75;0.0;4239.0;1059.8;0.05;431.0;431.0;432.0;432.0;432.0;2.04;0.17;0.69;0.25;0.25
598;2022-12-18 05:30:00;23.7;23.7;23.7;23.7;23.7;0.75;0.75;0.74;0.74;0.74;3.73;0.75;0.0;4243.4;1477.1;0.06;602.4;602.4;603.9;603.9;603.9;2.04;0.17;0.59;0.25;0.35
599;2022-12-18 05:45:00;23.7;23.7;23.6;23.6;23.6;0.75;0.75;0.75;0.75;0.75;3.75;0.75;0.0;4204.8;1181.1;0.05;469.5;469.5;469.5;469.5;469.5;1.99;0.17;0.53;0.25;0.28
600;2022-12-18 06:00:00;23.7;23.7;23.6;23.6;23.6;0.15;0.15;0.54;0.54;0.54;1.93;0.39;0.0;4174.5;1128.8;0.05;504.2;504.2;392.9;392.9;392.9;1.94;0.18;0.52;0.61;0.27
601;2022-12-18 06:15:00;23.7;23.7;23.6;23.6;23.6;0.15;0.15;0.54;0.54;0.54;1.93;0.39;0.0;4171.3;1085.0;0.05;483.2;483.2;376.5;376.5;376.5;1.93;0.19;0.51;0.61;0.26
602;2022-12-18 06:30:00;23.5;23.5;23.4;23.4;23.4;0.15;0.15;0.54;0.54;0.54;1.93;0.39;0.0;4168.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.93;0.19;0.48;0.61;0.0
603;2022-12-18 06:45:00;23.3;23.3;23.2;23.2;23.2;0.14;0.14;0.53;0.53;0.53;1.86;0.37;0.0;4162.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.92;0.2;0.45;0.63;0.0
604;2022-12-18 07:00:00;23.2;23.2;23.1;23.1;23.1;0.12;0.12;0.51;0.51;0.51;1.79;0.36;0.0;4164.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.92;0.21;0.4;0.64;0.0
605;2022-12-18 07:15:00;23.1;23.1;23.1;23.1;23.1;0.11;0.11;0.51;0.51;0.51;1.75;0.35;0.0;4178.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.94;0.21;0.4;0.65;0.0
606;2022-12-18 07:30:00;23.1;23.1;23.0;23.0;23.0;0.11;0.11;0.51;0.51;0.51;1.74;0.35;0.0;4197.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.98;0.21;0.4;0.65;0.0
607;2022-12-18 07:45:00;23.0;23.0;22.9;22.9;22.9;0.11;0.11;0.5;0.5;0.5;1.71;0.34;0.0;4216.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.01;0.21;0.4;0.66;0.0
608;2022-12-18 08:00:00;23.0;23.0;22.9;22.9;22.9;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4241.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.04;0.21;0.4;0.59;0.0
609;2022-12-18 08:15:00;22.9;22.9;22.8;22.8;22.8;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4268.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.07;0.21;0.34;0.59;0.0
610;2022-12-18 08:30:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4293.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.1;0.21;0.32;0.62;0.0
611;2022-12-18 08:45:00;22.9;22.9;22.8;22.8;22.8;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4311.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.12;0.22;0.29;0.62;0.0
612;2022-12-18 09:00:00;22.8;22.8;22.7;22.7;22.7;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4328.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.14;0.22;0.26;0.62;0.0
613;2022-12-18 09:15:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4346.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.16;0.22;0.27;0.65;0.0
614;2022-12-18 09:30:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4390.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.2;0.22;0.28;0.65;0.0
615;2022-12-18 09:45:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4410.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.22;0.22;0.29;0.65;0.0
616;2022-12-18 10:00:00;22.7;22.7;22.7;22.7;22.7;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4402.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.21;0.22;0.29;0.65;0.0
617;2022-12-18 10:15:00;22.7;22.7;22.6;22.6;22.6;0.34;0.34;0.34;0.34;0.34;1.71;0.34;0.0;4439.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.24;0.21;0.42;0.66;0.0
618;2022-12-18 10:30:00;22.7;22.7;22.6;22.6;22.6;0.34;0.34;0.31;0.31;0.31;1.63;0.33;0.0;4465.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.27;0.2;0.45;0.67;0.0
619;2022-12-18 10:45:00;22.7;22.7;22.6;22.6;22.6;0.34;0.34;0.31;0.31;0.31;1.63;0.33;0.0;4496.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.29;0.19;0.48;0.67;0.0
620;2022-12-18 11:00:00;22.9;22.9;22.8;22.8;22.8;0.34;0.34;0.31;0.31;0.31;1.63;0.33;0.0;4496.9;1169.7;0.05;528.9;528.9;540.7;540.7;540.7;2.29;0.19;0.51;0.67;0.26
621;2022-12-18 11:15:00;23.0;23.0;22.9;22.9;22.9;0.4;0.4;0.37;0.37;0.37;1.91;0.38;0.0;4513.4;1128.4;0.06;514.2;514.2;523.9;523.9;523.9;2.3;0.2;0.46;0.62;0.25
622;2022-12-18 11:30:00;22.8;22.8;22.8;22.8;22.8;0.43;0.43;0.4;0.4;0.4;2.06;0.41;0.0;4516.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.31;0.21;0.43;0.59;0.0
623;2022-12-18 11:45:00;22.8;22.8;22.7;22.7;22.7;0.37;0.37;0.37;0.37;0.37;1.86;0.37;0.0;4539.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.33;0.21;0.32;0.63;0.0
624;2022-12-18 12:00:00;22.7;22.7;22.6;22.6;22.6;0.37;0.37;0.34;0.34;0.34;1.77;0.35;0.0;4562.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.34;0.22;0.2;0.65;0.0
625;2022-12-18 12:15:00;22.7;22.7;22.6;22.6;22.6;0.34;0.34;0.31;0.31;0.31;1.63;0.33;0.0;4571.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.35;0.23;0.19;0.67;0.0
626;2022-12-18 12:30:00;22.6;22.6;22.5;22.5;22.5;0.34;0.34;0.31;0.31;0.31;1.63;0.33;0.0;4578.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.36;0.23;0.08;0.67;0.0
627;2022-12-18 12:45:00;22.6;22.6;22.5;22.5;22.5;0.31;0.31;0.29;0.29;0.29;1.49;0.3;0.0;4595.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.37;0.23;0.08;0.7;0.0
628;2022-12-18 13:00:00;22.6;22.6;22.5;22.5;22.5;0.31;0.31;0.29;0.29;0.29;1.49;0.3;0.0;4595.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.37;0.23;0.07;0.7;0.0
629;2022-12-18 13:15:00;22.5;22.5;22.5;22.5;22.5;0.31;0.31;0.29;0.29;0.29;1.49;0.3;0.0;4623.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.23;0.05;0.7;0.0
630;2022-12-18 13:30:00;22.5;22.5;22.4;22.4;22.4;0.29;0.29;0.29;0.29;0.29;1.43;0.29;0.0;4637.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.41;0.23;0.03;0.71;0.0
631;2022-12-18 13:45:00;22.4;22.4;22.4;22.4;22.4;0.29;0.29;0.26;0.26;0.26;1.34;0.27;0.0;4641.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.41;0.24;0.02;0.73;0.0
632;2022-12-18 14:00:00;22.4;22.4;22.3;22.3;22.3;0.26;0.26;0.26;0.26;0.26;1.29;0.26;0.0;4632.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.4;0.24;0.0;0.74;0.0
633;2022-12-18 14:15:00;22.4;22.4;22.3;22.3;22.3;0.26;0.26;0.23;0.23;0.23;1.2;0.24;0.0;4606.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.38;0.24;0.01;0.76;0.0
634;2022-12-18 14:30:00;22.3;22.3;22.2;22.2;22.2;0.26;0.26;0.23;0.23;0.23;1.2;0.24;0.0;4591.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.37;0.24;0.02;0.76;0.0
635;2022-12-18 14:45:00;22.3;22.3;22.2;22.2;22.2;0.23;0.23;0.2;0.2;0.2;1.06;0.21;0.0;4593.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.37;0.24;0.03;0.79;0.0
636;2022-12-18 15:00:00;22.2;22.2;22.1;22.1;22.1;0.23;0.23;0.2;0.2;0.2;1.06;0.21;0.0;4584.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.36;0.23;0.04;0.79;0.0
637;2022-12-18 15:15:00;22.2;22.2;22.1;22.1;22.1;0.2;0.2;0.17;0.17;0.17;0.91;0.18;0.0;4572.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.35;0.23;0.04;0.82;0.0
638;2022-12-18 15:30:00;22.1;22.1;22.0;22.0;22.0;0.2;0.2;0.17;0.17;0.17;0.91;0.18;0.0;4569.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.35;0.23;0.05;0.82;0.0
639;2022-12-18 15:45:00;22.1;22.1;22.0;22.0;22.0;0.17;0.17;0.14;0.14;0.14;0.77;0.15;0.0;4559.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.34;0.23;0.06;0.85;0.0
640;2022-12-18 16:00:00;22.0;22.0;21.9;21.9;21.9;0.17;0.17;0.14;0.14;0.14;0.77;0.15;0.0;4550.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.33;0.23;0.07;0.85;0.0
641;2022-12-18 16:15:00;22.0;22.0;21.9;21.9;21.9;0.14;0.14;0.11;0.11;0.11;0.63;0.13;0.0;4552.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.34;0.23;0.08;0.87;0.0
642;2022-12-18 16:30:00;21.9;21.9;21.8;21.8;21.8;0.14;0.14;0.11;0.11;0.11;0.63;0.13;0.0;4551.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.33;0.23;0.1;0.87;0.0
643;2022-12-18 16:45:00;22.1;22.1;22.0;22.0;22.0;0.11;0.11;0.09;0.09;0.09;0.49;0.1;0.0;4553.1;1188.5;0.07;530.8;530.8;571.7;571.7;571.7;2.34;0.22;0.1;0.9;0.26
644;2022-12-18 17:00:00;22.2;22.2;22.2;22.2;22.2;0.64;0.64;0.63;0.63;0.63;3.16;0.63;0.0;4553.6;1138.4;0.06;531.1;531.1;532.6;532.6;532.6;2.34;0.22;0.11;0.37;0.25
645;2022-12-18 17:15:00;22.1;22.1;22.0;22.0;22.0;0.64;0.64;0.64;0.64;0.64;3.21;0.64;0.0;4543.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.33;0.22;0.14;0.36;0.0
646;2022-12-18 17:30:00;22.0;22.0;21.9;21.9;21.9;0.64;0.64;0.63;0.63;0.63;3.16;0.63;0.0;4530.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.21;0.16;0.37;0.0
647;2022-12-18 17:45:00;21.9;21.9;21.8;21.8;21.8;0.63;0.63;0.62;0.62;0.62;3.12;0.62;0.0;4531.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.21;0.17;0.38;0.0
648;2022-12-18 18:00:00;21.8;21.8;21.7;21.7;21.7;0.62;0.62;0.61;0.61;0.61;3.09;0.62;0.0;4531.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.21;0.21;0.38;0.0
649;2022-12-18 18:15:00;21.8;21.8;21.7;21.7;21.7;0.61;0.61;0.61;0.61;0.61;3.05;0.61;0.0;4534.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.19;0.24;0.39;0.0
650;2022-12-18 18:30:00;21.7;21.7;21.6;21.6;21.6;0.61;0.61;0.61;0.61;0.61;3.05;0.61;0.0;4532.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.17;0.39;0.39;0.0
651;2022-12-18 18:45:00;21.7;21.7;21.6;21.6;21.6;0.61;0.61;0.6;0.6;0.6;3.01;0.6;0.0;4535.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.15;0.42;0.4;0.0
652;2022-12-18 19:00:00;21.6;21.6;21.5;21.5;21.5;0.61;0.61;0.6;0.6;0.6;3.01;0.6;0.0;4534.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.13;0.46;0.4;0.0
653;2022-12-18 19:15:00;21.6;21.6;21.5;21.5;21.5;0.6;0.6;0.59;0.59;0.59;2.98;0.6;0.0;4537.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.32;0.14;0.44;0.4;0.0
654;2022-12-18 19:30:00;21.5;21.5;21.5;21.5;21.5;0.6;0.6;0.59;0.59;0.59;2.98;0.6;0.0;4541.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.33;0.15;0.43;0.4;0.0
655;2022-12-18 19:45:00;21.5;21.5;21.4;21.4;21.4;0.59;0.59;0.59;0.59;0.59;2.96;0.59;0.0;4546.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.33;0.15;0.41;0.41;0.0
656;2022-12-18 20:00:00;21.4;21.4;21.4;21.4;21.4;0.59;0.59;0.59;0.59;0.59;2.94;0.59;0.0;4555.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.34;0.16;0.4;0.41;0.0
657;2022-12-18 20:15:00;21.4;21.4;21.3;21.3;21.3;0.59;0.59;0.59;0.59;0.59;2.93;0.59;0.0;4562.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.34;0.16;0.4;0.41;0.0
658;2022-12-18 20:30:00;21.4;21.4;21.3;21.3;21.3;0.59;0.59;0.58;0.58;0.58;2.91;0.58;0.0;4569.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.35;0.15;0.41;0.42;0.0
659;2022-12-18 20:45:00;21.3;21.3;21.3;21.3;21.3;0.59;0.59;0.58;0.58;0.58;2.91;0.58;0.0;4573.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.35;0.15;0.42;0.42;0.0
660;2022-12-18 21:00:00;21.3;21.3;21.2;21.2;21.2;0.58;0.58;0.58;0.58;0.58;2.89;0.58;0.0;4572.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.35;0.15;0.43;0.42;0.0
661;2022-12-18 21:15:00;21.2;21.2;21.2;21.2;21.2;0.58;0.58;0.57;0.57;0.57;2.87;0.57;0.0;4569.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.35;0.14;0.44;0.43;0.0
662;2022-12-18 21:30:00;21.2;21.2;21.1;21.1;21.1;0.57;0.57;0.57;0.57;0.57;2.86;0.57;0.0;4563.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.34;0.13;0.46;0.43;0.0
663;2022-12-18 21:45:00;21.2;21.2;21.1;21.1;21.1;0.57;0.57;0.56;0.56;0.56;2.84;0.57;0.0;4571.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.35;0.12;0.46;0.43;0.0
664;2022-12-18 22:00:00;21.1;21.1;21.0;21.0;21.0;0.57;0.57;0.56;0.56;0.56;2.84;0.57;0.0;4583.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.36;0.12;0.49;0.43;0.0
665;2022-12-18 22:15:00;21.1;21.1;21.0;21.0;21.0;0.56;0.56;0.56;0.56;0.56;2.8;0.56;0.0;4597.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.37;0.12;0.48;0.44;0.0
666;2022-12-18 22:30:00;21.0;21.0;21.0;21.0;21.0;0.56;0.56;0.56;0.56;0.56;2.8;0.56;0.0;4605.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.38;0.12;0.48;0.44;0.0
667;2022-12-18 22:45:00;21.0;21.0;20.9;20.9;20.9;0.56;0.56;0.56;0.56;0.56;2.79;0.56;0.0;4614.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.12;0.47;0.44;0.0
668;2022-12-18 23:00:00;21.0;21.0;20.9;20.9;20.9;0.56;0.56;0.55;0.55;0.55;2.76;0.55;0.0;4620.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.12;0.46;0.45;0.0
669;2022-12-18 23:15:00;20.9;20.9;20.9;20.9;20.9;0.56;0.56;0.55;0.55;0.55;2.76;0.55;0.0;4617.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.39;0.12;0.48;0.45;0.0
670;2022-12-18 23:30:00;20.9;20.9;20.8;20.8;20.8;0.55;0.55;0.55;0.55;0.55;2.75;0.55;0.0;4611.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.38;0.11;0.5;0.45;0.0
671;2022-12-18 23:45:00;21.1;21.1;21.0;21.0;21.0;0.55;0.55;0.54;0.54;0.54;2.73;0.55;0.0;4618.5;1154.6;0.03;550.6;550.6;552.5;552.5;552.5;2.39;0.11;0.5;0.45;0.25
